time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843709826469421,0.3700944781303406,0.3345420062541961,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585711359977722,0.4626792073249817,0.4388072490692138,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372583985328674,0.3133102357387543,0.2202802151441574,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551032543182373,0.3347062468528747,0.318602979183197,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549776196479797,0.1480115354061126,0.6769567131996155,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602177739143371,1.0,1.0,0.7690549492835999,1.0,-2.387890338897705,1.1189329624176023,1.268957257270813,0.5713242888450623,0.9167221784591676,0.9167221784591676,0.0,105.60197448730467,118.0,64672.76953125,0.0,1202.880126953125,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950780391693115,1.0,0.0,0.0,3.808879137039185,3.808904886245728,9.680273933554415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.95703125,0.0,1730.5814208984375,1895.4371337890625,0.0,2426.51318359375,0.9419962763786316,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843709826469421,0.3700944781303406,0.3345420062541961,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585711359977722,0.4626792073249817,0.4388072490692138,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372583985328674,0.3133102357387543,0.2202802151441574,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551032543182373,0.3347062468528747,0.318602979183197,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549776196479797,0.1480115354061126,0.6769567131996155,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602177739143371,1.0,1.0,0.7690549492835999,1.0,-2.387890338897705,1.1189329624176023,1.268957257270813,0.5713242888450623,0.9167221784591676,0.9167221784591676,0.0,105.60197448730467,118.0,64672.76953125,0.0,1202.880126953125,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950780391693115,1.0,0.0,0.0,3.808879137039185,3.808904886245728,9.680273933554415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.95703125,0.0,1730.5814208984375,1895.4371337890625,0.0,2426.51318359375,0.9419962763786316,1.0,0.0,3.0,1.0,0.0
17673780,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757821321487427,0.3697301149368286,0.3342554271221161,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.950193166732788,0.4642278850078583,0.4403344690799713,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317975997924805,0.3153931796550751,0.2217975705862045,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484370112419128,0.3358084857463836,0.3197614252567291,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496580243110657,0.148360013961792,0.6792862415313721,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642229974269867,1.0,1.0,0.7707979083061218,1.0,-2.3953933715820312,1.1221725940704346,1.273220777511597,0.5726882815361023,0.851093590259552,0.851093590259552,0.0,109.7567367553711,121.0,65040.9375,0.0,1228.51220703125,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982065677642822,1.0,0.0,0.0,3.5814692974090576,3.581493616104126,8.558857302887191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.80859375,0.0,1491.783203125,1895.4371337890625,0.0,2455.039794921875,0.8949105143547058,1.0,0.0,3.0,1.0,0.0
17673840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757821321487427,0.3697301149368286,0.3342554271221161,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.950193166732788,0.4642278850078583,0.4403344690799713,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317975997924805,0.3153931796550751,0.2217975705862045,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484370112419128,0.3358084857463836,0.3197614252567291,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496580243110657,0.148360013961792,0.6792862415313721,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642229974269867,1.0,1.0,0.7707979083061218,1.0,-2.3953933715820312,1.1221725940704346,1.273220777511597,0.5726882815361023,0.851093590259552,0.851093590259552,0.0,109.7567367553711,121.0,65040.9375,0.0,1228.51220703125,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982065677642822,1.0,0.0,0.0,3.5814692974090576,3.581493616104126,8.558857302887191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.80859375,0.0,1491.783203125,1895.4371337890625,0.0,2455.039794921875,0.8949105143547058,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729104399681091,0.370218962430954,0.3344876766204834,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473943710327148,0.4655734896659851,0.441416472196579,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302023410797119,0.3168893456459045,0.2227401584386825,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462772369384766,0.3367723226547241,0.3205466568470001,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478879451751709,0.1487147957086563,0.6807493567466736,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661563038825989,1.0,1.0,0.771669328212738,1.0,-2.400801181793213,1.124625325202942,1.276175856590271,0.5737786889076233,0.9429717659950256,0.9429717659950256,0.0,111.4468994140625,121.0,64597.3515625,0.0,1241.74755859375,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,34466.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914810180664062,1.0,0.0,0.0,3.638482093811035,3.638505697250366,8.833519018480729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.34375,0.0,1508.957275390625,1895.4371337890625,0.0,2393.807373046875,0.903883457183838,1.0,0.0,3.0,1.0,0.0
17673960,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711096048355103,0.3708319067955017,0.3350791335105896,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457409977912904,0.4670682549476623,0.4428443312644958,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294870853424072,0.3185040652751922,0.2238846719264984,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450320363044739,0.337873637676239,0.3216003179550171,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468589305877686,0.1491585820913314,0.6828359365463257,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.468151718378067,1.0,1.0,0.7725442051887512,1.0,-2.408372640609741,1.1281448602676392,1.2802278995513916,0.5754793882369995,0.966108500957489,0.966108500957489,0.0,112.85861206054688,124.0,64994.16015625,0.0,1256.4517822265625,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789799153804779,1.0,0.0,0.0,3.723517894744873,3.723542213439941,9.251245387531526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6103515625,0.0,1593.2386474609375,1895.4371337890625,0.0,2378.55078125,0.9195237159729004,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656909465789795,0.3707261979579925,0.335398256778717,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404760003089904,0.4689425528049469,0.4449985325336456,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.826604425907135,0.3208608627319336,0.2257690578699112,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411470055580139,0.3392549753189087,0.3232307434082031,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437678337097168,0.1496696174144745,0.6861885786056519,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719899594783783,1.0,1.0,0.774293839931488,1.0,-2.419599771499634,1.133222222328186,1.2863776683807373,0.5779248476028442,0.8755602836608887,0.8755602836608887,0.0,116.21483612060548,127.0,65907.734375,0.0,1283.6121826171875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796457827091217,1.0,0.0,0.0,3.62852931022644,3.6285533905029297,8.785258387433714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7744140625,0.0,1525.782958984375,1895.4371337890625,0.0,2439.084716796875,0.9025678038597108,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656909465789795,0.3707261979579925,0.335398256778717,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404760003089904,0.4689425528049469,0.4449985325336456,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.826604425907135,0.3208608627319336,0.2257690578699112,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411470055580139,0.3392549753189087,0.3232307434082031,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437678337097168,0.1496696174144745,0.6861885786056519,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719899594783783,1.0,1.0,0.774293839931488,1.0,-2.419599771499634,1.133222222328186,1.2863776683807373,0.5779248476028442,0.8755602836608887,0.8755602836608887,0.0,116.21483612060548,127.0,65907.734375,0.0,1283.6121826171875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796457827091217,1.0,0.0,0.0,3.62852931022644,3.6285533905029297,8.785258387433714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7744140625,0.0,1525.782958984375,1895.4371337890625,0.0,2439.084716796875,0.9025678038597108,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614751100540161,0.3716369867324829,0.3360389471054077,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364078640937804,0.4716302454471588,0.4473781883716583,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246510624885559,0.3239060938358307,0.2278118282556533,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907939910889,0.3412200212478637,0.3249928951263428,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413581371307373,0.1504264622926712,0.6896294355392456,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757359027862549,1.0,1.0,0.7760435342788696,1.0,-2.4319276809692383,1.1388739347457886,1.2930536270141602,0.5805701613426208,0.9979114532470704,0.9979114532470704,0.0,119.24022674560548,130.0,65899.5703125,0.0,1310.9757080078125,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900272607803345,1.0,0.0,0.0,3.779425621032715,3.7794501781463614,9.53114067669958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0517578125,0.0,1654.0948486328125,1895.4371337890625,0.0,2380.61865234375,0.9316655993461608,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614751100540161,0.3716369867324829,0.3360389471054077,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364078640937804,0.4716302454471588,0.4473781883716583,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246510624885559,0.3239060938358307,0.2278118282556533,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907939910889,0.3412200212478637,0.3249928951263428,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413581371307373,0.1504264622926712,0.6896294355392456,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757359027862549,1.0,1.0,0.7760435342788696,1.0,-2.4319276809692383,1.1388739347457886,1.2930536270141602,0.5805701613426208,0.9979114532470704,0.9979114532470704,0.0,119.24022674560548,130.0,65899.5703125,0.0,1310.9757080078125,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900272607803345,1.0,0.0,0.0,3.779425621032715,3.7794501781463614,9.53114067669958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0517578125,0.0,1654.0948486328125,1895.4371337890625,0.0,2380.61865234375,0.9316655993461608,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564748764038086,0.3713573515415191,0.33622807264328,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314109683036804,0.4733107388019562,0.4493816792964935,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220276832580566,0.3261735141277313,0.2296514362096786,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.834626317024231,0.3424516022205353,0.3265095353126526,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385177373886108,0.1508487462997436,0.6926671266555786,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794010818004608,1.0,1.0,0.7779297232627869,1.0,-2.442249298095703,1.1434684991836548,1.298780918121338,0.582770049571991,0.8912000060081482,0.8912000060081482,0.0,122.5770263671875,133.0,66895.234375,0.0,1337.4210205078125,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974203824996948,1.0,0.0,0.0,3.7029948234558105,3.703019857406616,9.149545121545088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.486328125,0.0,1609.2645263671875,1895.4371337890625,0.0,2447.86376953125,0.9188432097434998,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564748764038086,0.3713573515415191,0.33622807264328,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314109683036804,0.4733107388019562,0.4493816792964935,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220276832580566,0.3261735141277313,0.2296514362096786,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.834626317024231,0.3424516022205353,0.3265095353126526,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385177373886108,0.1508487462997436,0.6926671266555786,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794010818004608,1.0,1.0,0.7779297232627869,1.0,-2.442249298095703,1.1434684991836548,1.298780918121338,0.582770049571991,0.8912000060081482,0.8912000060081482,0.0,122.5770263671875,133.0,66895.234375,0.0,1337.4210205078125,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974203824996948,1.0,0.0,0.0,3.7029948234558105,3.703019857406616,9.149545121545088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.486328125,0.0,1609.2645263671875,1895.4371337890625,0.0,2447.86376953125,0.9188432097434998,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525785207748413,0.3722066283226013,0.3367595970630646,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275604486465454,0.4758915901184082,0.4516124129295349,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202584385871887,0.3292093575000763,0.2316575497388839,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318772315979004,0.3443207740783691,0.3281463980674743,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.636245608329773,0.1515266150236129,0.6956890821456909,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829717576503753,1.0,1.0,0.7798159718513489,1.0,-2.453568935394287,1.148589015007019,1.304979920387268,0.5851284861564636,1.0,1.0,0.0,125.5872039794922,136.0,66756.3984375,0.0,1363.9534912109375,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910071015357971,1.0,0.0,0.0,3.832465410232544,3.8324906826019287,9.800534144233095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2509765625,0.0,1722.94677734375,1895.4371337890625,0.0,2389.50634765625,0.94406658411026,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525785207748413,0.3722066283226013,0.3367595970630646,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275604486465454,0.4758915901184082,0.4516124129295349,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202584385871887,0.3292093575000763,0.2316575497388839,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318772315979004,0.3443207740783691,0.3281463980674743,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.636245608329773,0.1515266150236129,0.6956890821456909,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829717576503753,1.0,1.0,0.7798159718513489,1.0,-2.453568935394287,1.148589015007019,1.304979920387268,0.5851284861564636,1.0,1.0,0.0,125.5872039794922,136.0,66756.3984375,0.0,1363.9534912109375,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910071015357971,1.0,0.0,0.0,3.832465410232544,3.8324906826019287,9.800534144233095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2509765625,0.0,1722.94677734375,1895.4371337890625,0.0,2389.50634765625,0.94406658411026,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508442044258118,0.3722235858440399,0.3370971977710724,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.925882875919342,0.4768581688404083,0.4528124332427978,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195540904998779,0.3304730653762817,0.2327161282300949,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.830699622631073,0.3450378775596618,0.3290479183197021,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352871656417847,0.1517818570137024,0.6974481344223022,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.2825012207031,284.8842163085937,1.0,0.4847956299781799,1.0,1.0,0.7807590365409851,1.0,-2.459887981414795,1.1514613628387451,1.3084267377853394,0.5865567326545715,0.9249289631843568,0.9249289631843568,0.0,127.06182098388672,136.0,67924.6015625,0.0,1377.9962158203125,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968392968177795,1.0,0.0,0.0,3.8391833305358887,3.839209079742432,9.83492327577551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.0205078125,0.0,1751.373046875,1895.4371337890625,0.0,2442.563232421875,0.9458532929420472,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481755256652832,0.3719406127929687,0.336968332529068,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231208562850952,0.4775354564189911,0.4535858631134033,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.818035364151001,0.331518292427063,0.2335288226604461,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287371397018433,0.3455174267292022,0.3296304643154144,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.633716881275177,0.1519045978784561,0.6985106468200684,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865075051784515,1.0,1.0,0.7817241549491882,1.0,-2.46361780166626,1.1530475616455078,1.310570240020752,0.587280809879303,0.9058963656425476,0.9058963656425476,0.0,128.84510803222656,124.0,67842.6328125,0.0,1390.1475830078125,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.300048828125,293.1499938964844,293.1499938964844,278.54998779296875,38001.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981871962547302,1.0,0.0,0.0,3.770155191421509,3.7701807022094727,9.484440397500292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.857421875,0.0,1686.4718017578125,1895.4371337890625,0.0,2454.86279296875,0.9335985779762268,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514808416366577,0.3716413080692291,0.3364806771278381,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647340774536,0.479028046131134,0.4548001587390899,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792284011841,0.3337690234184265,0.2349569350481033,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626751899719,0.3465343415737152,0.3304365873336792,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365695595741272,0.1521300822496414,0.6990088820457458,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850160479545593,1.0,1.0,0.7836543917655945,1.0,-2.4677751064300537,1.1545957326889038,1.3131794929504397,0.5878164172172546,0.847740888595581,0.847740888595581,0.0,126.58407592773438,112.0,68157.6328125,0.0,1385.8656005859375,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800654411315918,1.0,0.0,0.0,3.552608013153076,3.5526318550109863,8.421469601671561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7490234375,0.0,1457.9395751953125,1895.4371337890625,0.0,2477.40966796875,0.888168454170227,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514808416366577,0.3716413080692291,0.3364806771278381,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647340774536,0.479028046131134,0.4548001587390899,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792284011841,0.3337690234184265,0.2349569350481033,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626751899719,0.3465343415737152,0.3304365873336792,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365695595741272,0.1521300822496414,0.6990088820457458,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850160479545593,1.0,1.0,0.7836543917655945,1.0,-2.4677751064300537,1.1545957326889038,1.3131794929504397,0.5878164172172546,0.847740888595581,0.847740888595581,0.0,126.58407592773438,112.0,68157.6328125,0.0,1385.8656005859375,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800654411315918,1.0,0.0,0.0,3.552608013153076,3.5526318550109863,8.421469601671561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7490234375,0.0,1457.9395751953125,1895.4371337890625,0.0,2477.40966796875,0.888168454170227,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638768792152405,0.3727546334266662,0.3369693756103515,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459389448165894,0.4817635118961334,0.4568461179733276,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119197845459,0.3370706737041473,0.2368952333927154,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452253937721252,0.3485206067562103,0.3318218886852264,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457523703575134,0.152855709195137,0.7003586888313293,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811031222343445,1.0,1.0,0.785584568977356,1.0,-2.4764297008514404,1.1583925485610962,1.3180372714996338,0.5895042419433594,0.950635552406311,0.950635552406311,0.0,119.72693634033205,100.0,68049.984375,0.0,1367.8267822265625,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926714420318604,1.0,0.0,0.0,3.689317226409912,3.6893410682678223,9.08207937300176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7451171875,0.0,1555.5711669921875,1895.4371337890625,0.0,2404.6201171875,0.9117452502250672,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638768792152405,0.3727546334266662,0.3369693756103515,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459389448165894,0.4817635118961334,0.4568461179733276,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119197845459,0.3370706737041473,0.2368952333927154,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452253937721252,0.3485206067562103,0.3318218886852264,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457523703575134,0.152855709195137,0.7003586888313293,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811031222343445,1.0,1.0,0.785584568977356,1.0,-2.4764297008514404,1.1583925485610962,1.3180372714996338,0.5895042419433594,0.950635552406311,0.950635552406311,0.0,119.72693634033205,100.0,68049.984375,0.0,1367.8267822265625,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926714420318604,1.0,0.0,0.0,3.689317226409912,3.6893410682678223,9.08207937300176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7451171875,0.0,1555.5711669921875,1895.4371337890625,0.0,2404.6201171875,0.9117452502250672,1.0,0.0,3.0,1.0,0.0
17674860,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.880911111831665,0.3727421462535858,0.3368923664093017,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966908037662506,0.4835565090179443,0.4584333002567291,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805080413818,0.3396538496017456,0.2385733723640442,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622885346412659,0.3498568534851074,0.3329225182533264,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.658745288848877,0.1533549726009369,0.7013447880744934,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756488502025604,1.0,1.0,0.7874359488487244,1.0,-2.482772827148437,1.1610432863235474,1.3217296600341797,0.5907161831855774,0.8670894503593445,0.8670894503593445,0.0,111.13166046142578,88.0,68800.7265625,0.0,1339.4091796875,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984966039657593,1.0,0.0,0.0,3.5804905891418457,3.5805141925811768,8.554179657949135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.35546875,0.0,1474.040771484375,1895.4371337890625,0.0,2457.687744140625,0.8921480178833008,1.0,0.0,3.0,1.0,0.0
17674920,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.880911111831665,0.3727421462535858,0.3368923664093017,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966908037662506,0.4835565090179443,0.4584333002567291,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805080413818,0.3396538496017456,0.2385733723640442,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622885346412659,0.3498568534851074,0.3329225182533264,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.658745288848877,0.1533549726009369,0.7013447880744934,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756488502025604,1.0,1.0,0.7874359488487244,1.0,-2.482772827148437,1.1610432863235474,1.3217296600341797,0.5907161831855774,0.8670894503593445,0.8670894503593445,0.0,111.13166046142578,88.0,68800.7265625,0.0,1339.4091796875,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984966039657593,1.0,0.0,0.0,3.5804905891418457,3.5805141925811768,8.554179657949135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.35546875,0.0,1474.040771484375,1895.4371337890625,0.0,2457.687744140625,0.8921480178833008,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053795337677002,0.3737527132034302,0.3371539115905761,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911400079727172,0.4861908853054046,0.4602607488632202,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788195848464966,0.342992752790451,0.2404407858848571,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866982460021973,0.3518118262290954,0.3341667056083679,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775481700897217,0.1541627198457718,0.70253586769104,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.469251811504364,1.0,1.0,0.789287269115448,1.0,-2.4904468059539795,1.1643837690353394,1.32606303691864,0.5921874046325684,0.9735990762710572,0.9735990762710572,0.0,100.9613037109375,76.0,68747.8203125,0.0,1305.8009033203125,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922343611717224,1.0,0.0,0.0,3.729999542236328,3.730023860931397,9.283480721933302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.712890625,0.0,1597.973876953125,1895.4371337890625,0.0,2400.64892578125,0.9205673933029176,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053795337677002,0.3737527132034302,0.3371539115905761,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911400079727172,0.4861908853054046,0.4602607488632202,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788195848464966,0.342992752790451,0.2404407858848571,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866982460021973,0.3518118262290954,0.3341667056083679,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775481700897217,0.1541627198457718,0.70253586769104,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.469251811504364,1.0,1.0,0.789287269115448,1.0,-2.4904468059539795,1.1643837690353394,1.32606303691864,0.5921874046325684,0.9735990762710572,0.9735990762710572,0.0,100.9613037109375,76.0,68747.8203125,0.0,1305.8009033203125,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922343611717224,1.0,0.0,0.0,3.729999542236328,3.730023860931397,9.283480721933302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.712890625,0.0,1597.973876953125,1895.4371337890625,0.0,2400.64892578125,0.9205673933029176,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191703200340272,0.3737757205963135,0.3372842967510223,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.487180233001709,0.4582854211330414,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921635746955872,0.3443439304828644,0.2413983047008514,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996027112007141,0.3525075614452362,0.3348298966884613,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875879764556885,0.1544599384069442,0.7034083008766174,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656681418418884,1.0,1.0,0.7902129888534546,1.0,-2.48988676071167,1.1637687683105469,1.3261178731918335,0.5922173857688904,0.8770892024040222,0.8770892024040222,0.0,96.27437591552734,76.0,69638.28125,0.0,1285.914794921875,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978119254112244,1.0,0.0,0.0,3.713644027709961,3.713668823242188,9.202246360473508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.2353515625,0.0,1610.3663330078125,1895.4371337890625,0.0,2451.436767578125,0.9177722930908204,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292498826980592,0.3735574781894684,0.3370043039321899,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889179170131683,0.4452890455722809,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020125269889832,0.3455106914043426,0.2421399354934692,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.90915846824646,0.3529881536960602,0.3352093398571014,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948190331459045,0.1546268314123153,0.7037464380264282,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613010287284851,1.0,1.0,0.7911490797996521,1.0,-2.477062702178955,1.1572107076644895,1.3198518753051758,0.5884274244308472,0.8627627491950989,0.8627627491950989,0.0,92.70315551757812,64.0,69077.5390625,0.0,1254.525146484375,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984188795089722,1.0,0.0,0.0,3.615301370620728,3.615325450897217,8.721321478333266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.44140625,0.0,1517.5609130859375,1895.4371337890625,0.0,2456.978271484375,0.9000059962272644,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546383023262024,0.3742875754833221,0.3371493816375732,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113899230957,0.4148503243923187,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289697408676147,0.3486999273300171,0.2440081387758255,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935469090938568,0.3546761870384216,0.3363500237464905,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127463817596436,0.155311182141304,0.705061674118042,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.451141208410263,1.0,1.0,0.7930213809013367,1.0,-2.445865631103516,1.1412968635559082,1.304568648338318,0.579643189907074,0.936410665512085,0.936410665512085,0.0,84.71226501464844,82.0,67953.5390625,0.0,1184.0257568359375,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901628613471985,1.0,0.0,0.0,3.712769269943237,3.7127935886383057,9.197911481351184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6708984375,0.0,1589.536865234375,1895.4371337890625,0.0,2381.848388671875,0.9174726009368896,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546383023262024,0.3742875754833221,0.3371493816375732,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113899230957,0.4148503243923187,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289697408676147,0.3486999273300171,0.2440081387758255,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935469090938568,0.3546761870384216,0.3363500237464905,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127463817596436,0.155311182141304,0.705061674118042,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.451141208410263,1.0,1.0,0.7930213809013367,1.0,-2.445865631103516,1.1412968635559082,1.304568648338318,0.579643189907074,0.936410665512085,0.936410665512085,0.0,84.71226501464844,82.0,67953.5390625,0.0,1184.0257568359375,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901628613471985,1.0,0.0,0.0,3.712769269943237,3.7127935886383057,9.197911481351184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6708984375,0.0,1589.536865234375,1895.4371337890625,0.0,2381.848388671875,0.9174726009368896,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959868848323822,0.3741806447505951,0.3371628224849701,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054500102996826,0.4085278511047363,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513541221618652,0.2458937615156173,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422552585601808,0.355852335691452,0.3375246226787567,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171478867530823,0.1558806598186493,0.707520604133606,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508217871189117,1.0,1.0,0.7948936820030212,1.0,-2.444876909255981,1.1404438018798828,1.304432988166809,0.578509509563446,0.855746328830719,0.855746328830719,0.0,83.26866149902344,100.0,68212.09375,0.0,1176.8773193359375,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932298183441162,1.0,0.0,0.0,3.5453872680664062,3.5454108715057373,8.387270895582333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.076171875,0.0,1442.3387451171875,1895.4371337890625,0.0,2409.695556640625,0.8854442238807678,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959868848323822,0.3741806447505951,0.3371628224849701,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054500102996826,0.4085278511047363,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513541221618652,0.2458937615156173,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422552585601808,0.355852335691452,0.3375246226787567,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171478867530823,0.1558806598186493,0.707520604133606,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508217871189117,1.0,1.0,0.7948936820030212,1.0,-2.444876909255981,1.1404438018798828,1.304432988166809,0.578509509563446,0.855746328830719,0.855746328830719,0.0,83.26866149902344,100.0,68212.09375,0.0,1176.8773193359375,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932298183441162,1.0,0.0,0.0,3.5453872680664062,3.5454108715057373,8.387270895582333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.076171875,0.0,1442.3387451171875,1895.4371337890625,0.0,2409.695556640625,0.8854442238807678,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503677487373352,0.3752801418304443,0.3379988670349121,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115203261375427,0.4210480749607086,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299271106719972,0.3549442887306213,0.2483092546463012,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332380294799804,0.3578056693077087,0.3392774760723114,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114952802658081,0.1568387597799301,0.7118575572967529,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573882818222046,1.0,1.0,0.7959908843040466,1.0,-2.471120357513428,1.1532118320465088,1.317908525466919,0.5849835872650146,0.9752665162086488,0.9752665162086488,0.0,86.86602020263672,118.0,68599.078125,0.0,1222.822509765625,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865495681762695,1.0,0.0,0.0,3.70863676071167,3.70866060256958,9.177446713692916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.16796875,0.0,1571.1517333984375,1895.4371337890625,0.0,2349.1396484375,0.9156253933906556,1.0,0.0,3.0,1.0,0.0
