time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503677487373352,0.3752801418304443,0.3379988670349121,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115203261375427,0.4210480749607086,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299271106719972,0.3549442887306213,0.2483092546463012,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332380294799804,0.3578056693077087,0.3392774760723114,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114952802658081,0.1568387597799301,0.7118575572967529,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573882818222046,1.0,1.0,0.7959908843040466,1.0,-2.471120357513428,1.1532118320465088,1.317908525466919,0.5849835872650146,0.9752665162086488,0.9752665162086488,0.0,86.86602020263672,118.0,68599.078125,0.0,1222.822509765625,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865495681762695,1.0,0.0,0.0,3.70863676071167,3.70866060256958,9.177446713692916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.16796875,0.0,1571.1517333984375,1895.4371337890625,0.0,2349.1396484375,0.9156253933906556,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.92848938703537,0.375203400850296,0.3384613692760467,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126419067382812,0.4481549859046936,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111215472221376,0.3578141331672668,0.2506349086761474,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912678062915802,0.3590202033519745,0.3408905267715454,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975991129875183,0.1574262678623199,0.7162778377532959,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.468991756439209,1.0,1.0,0.797088086605072,1.0,-2.5142745971679688,1.1743278503417969,1.3399468660354614,0.5960726737976074,0.9036487340927124,0.9036487340927124,0.0,94.5481414794922,121.0,70415.7578125,0.0,1307.907470703125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950654625892639,1.0,0.0,0.0,3.669645547866821,3.6696698665618896,8.98548535133159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7265625,0.0,1560.2706298828125,1895.4371337890625,0.0,2426.398193359375,0.9107649922370912,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.92848938703537,0.375203400850296,0.3384613692760467,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126419067382812,0.4481549859046936,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111215472221376,0.3578141331672668,0.2506349086761474,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912678062915802,0.3590202033519745,0.3408905267715454,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975991129875183,0.1574262678623199,0.7162778377532959,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.468991756439209,1.0,1.0,0.797088086605072,1.0,-2.5142745971679688,1.1743278503417969,1.3399468660354614,0.5960726737976074,0.9036487340927124,0.9036487340927124,0.0,94.5481414794922,121.0,70415.7578125,0.0,1307.907470703125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950654625892639,1.0,0.0,0.0,3.669645547866821,3.6696698665618896,8.98548535133159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7265625,0.0,1560.2706298828125,1895.4371337890625,0.0,2426.398193359375,0.9107649922370912,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.918972373008728,0.3755752444267273,0.3386529982089996,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121026039123535,0.4604572057723999,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037500619888306,0.3595617115497589,0.2517895400524139,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.904410719871521,0.3598401546478271,0.3416163325309753,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915090680122375,0.1577473580837249,0.7180241942405701,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739133715629577,1.0,1.0,0.7976366877555847,1.0,-2.533652782440185,1.183762550354004,1.3498902320861816,0.6011806130409241,1.0,1.0,0.0,98.17337799072266,121.0,70335.3515625,0.0,1347.7547607421875,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915575504302979,1.0,0.0,0.0,3.7494053840637207,3.749429702758789,9.380329402119968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.1103515625,0.0,1620.4935302734375,1895.4371337890625,0.0,2394.502197265625,0.9266582131385804,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119269251823424,0.3761436939239502,0.3392180204391479,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114779472351074,0.4706450700759887,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986502885818481,0.3614712357521057,0.2531619668006897,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.898501992225647,0.3608224093914032,0.3425962328910827,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868574619293213,0.1581300646066665,0.7201414704322815,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275451660156,297.3345642089844,285.0870056152344,1.0,0.4785092771053314,1.0,1.0,0.7989926338195801,1.0,-2.551943778991699,1.192493200302124,1.3594505786895752,0.6057380437850952,1.0,1.0,0.0,101.3115005493164,124.0,70892.8984375,0.0,1384.6558837890625,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.7702331542969,293.1499938964844,293.1499938964844,278.54998779296875,32833.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922294735908508,1.0,0.0,0.0,3.817418575286865,3.817443609237671,9.72372845353675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.83203125,0.0,1702.751953125,1895.4371337890625,0.0,2400.604248046875,0.9405366778373718,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963633179664612,0.3758561611175537,0.3395957350730896,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942129254341124,0.5088475346565247,0.4829960465431213,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.886213481426239,0.364250123500824,0.255505621433258,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846049308776855,0.361843854188919,0.3441008627414703,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758552193641663,0.1584002077579498,0.7233090400695801,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863306283950805,1.0,1.0,0.8017045259475708,1.0,-2.5753302574157715,1.2033343315124512,1.3719958066940308,0.6116258502006531,0.9412805438041688,0.9412805438041688,0.0,108.30950927734376,127.0,72628.0546875,0.0,1445.8447265625,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995357513428,1.0,0.0,0.0,3.8287932872772217,3.8288190364837646,9.781762173588504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.90625,0.0,1742.4931640625,1895.4371337890625,0.0,2487.889404296875,0.9452939629554749,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963633179664612,0.3758561611175537,0.3395957350730896,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942129254341124,0.5088475346565247,0.4829960465431213,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.886213481426239,0.364250123500824,0.255505621433258,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846049308776855,0.361843854188919,0.3441008627414703,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758552193641663,0.1584002077579498,0.7233090400695801,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863306283950805,1.0,1.0,0.8017045259475708,1.0,-2.5753302574157715,1.2033343315124512,1.3719958066940308,0.6116258502006531,0.9412805438041688,0.9412805438041688,0.0,108.30950927734376,127.0,72628.0546875,0.0,1445.8447265625,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995357513428,1.0,0.0,0.0,3.8287932872772217,3.8288190364837646,9.781762173588504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.90625,0.0,1742.4931640625,1895.4371337890625,0.0,2487.889404296875,0.9452939629554749,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797499537467957,0.3751003742218017,0.3391275107860565,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788966178894044,0.5077171325683594,0.481624573469162,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724375367164612,0.3666377663612366,0.2573443651199341,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694268465042114,0.3623423278331756,0.3448592126369476,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636807918548584,0.1582862585783004,0.7242999076843262,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917438328266144,1.0,1.0,0.8044164180755615,1.0,-2.577796220779419,1.203925848007202,1.3738704919815063,0.6115851402282715,0.8631576895713806,0.8631576895713806,0.0,115.74274444580078,130.0,72899.4375,0.0,1481.548095703125,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059776425361633,1.0,0.0,0.0,3.632332801818848,3.632357358932495,8.8036864553942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5458984375,0.0,1543.0142822265625,1895.4371337890625,0.0,2526.201904296875,0.9053730368614196,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797499537467957,0.3751003742218017,0.3391275107860565,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788966178894044,0.5077171325683594,0.481624573469162,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724375367164612,0.3666377663612366,0.2573443651199341,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694268465042114,0.3623423278331756,0.3448592126369476,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636807918548584,0.1582862585783004,0.7242999076843262,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917438328266144,1.0,1.0,0.8044164180755615,1.0,-2.577796220779419,1.203925848007202,1.3738704919815063,0.6115851402282715,0.8631576895713806,0.8631576895713806,0.0,115.74274444580078,130.0,72899.4375,0.0,1481.548095703125,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059776425361633,1.0,0.0,0.0,3.632332801818848,3.632357358932495,8.8036864553942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5458984375,0.0,1543.0142822265625,1895.4371337890625,0.0,2526.201904296875,0.9053730368614196,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712354302406311,0.3758643269538879,0.3397075533866882,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703103303909302,0.5092160701751709,0.4827208518981933,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663111925125122,0.3702091872692108,0.2597841322422027,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618090152740479,0.3638738095760345,0.3462520539760589,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573932766914368,0.1586657166481018,0.7262593507766724,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354004383087,1.0,1.0,0.8068429827690125,1.0,-2.5867621898651123,1.2078098058700562,1.3789525032043457,0.6133357286453247,0.9669772386550904,0.9669772386550904,0.0,120.6085205078125,133.0,72671.96875,0.0,1514.983154296875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995457649230957,1.0,0.0,0.0,3.755728960037232,3.755753517150879,9.411996302333135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.8388671875,0.0,1633.96142578125,1895.4371337890625,0.0,2467.27294921875,0.9269293546676636,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712354302406311,0.3758643269538879,0.3397075533866882,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703103303909302,0.5092160701751709,0.4827208518981933,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663111925125122,0.3702091872692108,0.2597841322422027,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618090152740479,0.3638738095760345,0.3462520539760589,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573932766914368,0.1586657166481018,0.7262593507766724,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354004383087,1.0,1.0,0.8068429827690125,1.0,-2.5867621898651123,1.2078098058700562,1.3789525032043457,0.6133357286453247,0.9669772386550904,0.9669772386550904,0.0,120.6085205078125,133.0,72671.96875,0.0,1514.983154296875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995457649230957,1.0,0.0,0.0,3.755728960037232,3.755753517150879,9.411996302333135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.8388671875,0.0,1633.96142578125,1895.4371337890625,0.0,2467.27294921875,0.9269293546676636,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638784885406494,0.3755158483982086,0.3398161828517914,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.962856650352478,0.5101647973060608,0.4839666187763214,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730072975159,0.3730028569698334,0.261993944644928,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555180430412292,0.3647388815879822,0.3474260866641998,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522659659385681,0.1587996333837509,0.72805255651474,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001778602600098,1.0,1.0,0.8092694878578186,1.0,-2.5946156978607178,1.2111196517944336,1.3834960460662842,0.6149522066116333,0.8797909021377563,0.8797909021377563,0.0,124.95388793945312,136.0,73386.015625,0.0,1544.8123779296875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054893612861633,1.0,0.0,0.0,3.649960041046143,3.64998459815979,8.88934039267042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.2734375,0.0,1550.4033203125,1895.4371337890625,0.0,2521.71826171875,0.907502830028534,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638784885406494,0.3755158483982086,0.3398161828517914,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.962856650352478,0.5101647973060608,0.4839666187763214,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730072975159,0.3730028569698334,0.261993944644928,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555180430412292,0.3647388815879822,0.3474260866641998,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522659659385681,0.1587996333837509,0.72805255651474,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001778602600098,1.0,1.0,0.8092694878578186,1.0,-2.5946156978607178,1.2111196517944336,1.3834960460662842,0.6149522066116333,0.8797909021377563,0.8797909021377563,0.0,124.95388793945312,136.0,73386.015625,0.0,1544.8123779296875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054893612861633,1.0,0.0,0.0,3.649960041046143,3.64998459815979,8.88934039267042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.2734375,0.0,1550.4033203125,1895.4371337890625,0.0,2521.71826171875,0.907502830028534,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608102798461914,0.3757890164852142,0.3398779630661011,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596827626228333,0.5110745429992676,0.4846421778202057,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.859476625919342,0.3747511208057403,0.2631087005138397,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529209494590759,0.3654296994209289,0.3479763865470886,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501216292381287,0.1589785367250442,0.7288118600845337,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019754767417908,1.0,1.0,0.8104827404022217,1.0,-2.5984103679656982,1.212727189064026,1.3856831789016724,0.6156660318374634,0.9704488515853882,0.9704488515853882,0.0,126.87973022460938,136.0,72871.421875,0.0,1558.521240234375,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.9253845214844,293.1499938964844,293.1499938964844,278.54998779296875,33736.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007949590682983,1.0,0.0,0.0,3.7075061798095694,3.707530498504639,9.171852752842824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.62109375,0.0,1580.892822265625,1895.4371337890625,0.0,2478.6953125,0.9183777570724488,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588194847106934,0.376191645860672,0.3402892053127289,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576240181922911,0.5121461749076843,0.4856801033020019,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585734963417053,0.3766185045242309,0.2644386887550354,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512834310531616,0.3662457168102264,0.3487787842750549,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487417221069336,0.159239575266838,0.7301397919654846,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038021802902222,1.0,1.0,0.8115851283073425,1.0,-2.6043078899383545,1.215391993522644,1.388916015625,0.616993248462677,0.9876508116722108,0.9876508116722108,0.0,128.4618377685547,139.0,73217.9296875,0.0,1573.6365966796875,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003670573234558,1.0,0.0,0.0,3.784879922866821,3.784904718399048,9.558671081322243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.1826171875,0.0,1664.44921875,1895.4371337890625,0.0,2474.78125,0.9333261251449584,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533300161361694,0.3757189512252807,0.3402775526046753,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518362879753112,0.5131314992904663,0.4870193004608154,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956151008606,0.3794006109237671,0.2666341960430145,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467689156532288,0.3670005202293396,0.3498450815677643,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450815796852112,0.1593665927648544,0.7318540215492249,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022676467896,1.0,1.0,0.8137899041175842,1.0,-2.611888647079468,1.2186229228973389,1.393265724182129,0.6186432242393494,0.8888379335403442,0.8888379335403442,0.0,132.1065216064453,142.0,73984.0390625,0.0,1600.3253173828125,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068857789039612,1.0,0.0,0.0,3.69257116317749,3.692595958709717,9.098106374949566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3876953125,0.0,1597.8231201171875,1895.4371337890625,0.0,2534.544189453125,0.9168582558631896,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533300161361694,0.3757189512252807,0.3402775526046753,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518362879753112,0.5131314992904663,0.4870193004608154,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956151008606,0.3794006109237671,0.2666341960430145,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467689156532288,0.3670005202293396,0.3498450815677643,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450815796852112,0.1593665927648544,0.7318540215492249,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022676467896,1.0,1.0,0.8137899041175842,1.0,-2.611888647079468,1.2186229228973389,1.393265724182129,0.6186432242393494,0.8888379335403442,0.8888379335403442,0.0,132.1065216064453,142.0,73984.0390625,0.0,1600.3253173828125,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068857789039612,1.0,0.0,0.0,3.69257116317749,3.692595958709717,9.098106374949566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3876953125,0.0,1597.8231201171875,1895.4371337890625,0.0,2534.544189453125,0.9168582558631896,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493328094482422,0.3763439059257507,0.3406582474708557,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475420117378236,0.5150805115699768,0.4886767566204071,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535838723182678,0.3830656111240387,0.2690811455249786,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435084819793701,0.3684262037277221,0.3510848581790924,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423611640930176,0.159789890050888,0.7337680459022522,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641318321228,1.0,1.0,0.8159946203231812,1.0,-2.621061086654663,1.2226725816726685,1.3983885049819946,0.6206108331680298,0.9996230602264404,0.9996230602264404,0.0,135.215576171875,130.0,73749.7578125,0.0,1627.009765625,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019161224365234,1.0,0.0,0.0,3.822197437286377,3.822222471237183,9.74808926912374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8740234375,0.0,1709.8389892578125,1895.4371337890625,0.0,2488.956787109375,0.9417085647583008,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493328094482422,0.3763439059257507,0.3406582474708557,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475420117378236,0.5150805115699768,0.4886767566204071,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535838723182678,0.3830656111240387,0.2690811455249786,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435084819793701,0.3684262037277221,0.3510848581790924,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423611640930176,0.159789890050888,0.7337680459022522,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641318321228,1.0,1.0,0.8159946203231812,1.0,-2.621061086654663,1.2226725816726685,1.3983885049819946,0.6206108331680298,0.9996230602264404,0.9996230602264404,0.0,135.215576171875,130.0,73749.7578125,0.0,1627.009765625,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019161224365234,1.0,0.0,0.0,3.822197437286377,3.822222471237183,9.74808926912374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8740234375,0.0,1709.8389892578125,1895.4371337890625,0.0,2488.956787109375,0.9417085647583008,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533123135566711,0.375851958990097,0.3404020965099334,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536141157150269,0.5160026550292969,0.4897345006465912,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.859988272190094,0.3859055638313293,0.2711419761180877,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482080101966858,0.3691228628158569,0.3518563210964203,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456978917121887,0.1599159836769104,0.7343155145645142,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089756846427917,1.0,1.0,0.8182825446128845,1.0,-2.626095056533813,1.2246296405792236,1.4014652967453003,0.6216380000114441,0.8942077159881592,0.8942077159881592,0.0,132.67483520507812,118.0,74461.125,0.0,1622.708740234375,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084429502487183,1.0,0.0,0.0,3.7287988662719727,3.728824138641357,9.277505341742652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.33203125,0.0,1640.6785888671875,1895.4371337890625,0.0,2548.86181640625,0.924951672554016,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533123135566711,0.375851958990097,0.3404020965099334,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536141157150269,0.5160026550292969,0.4897345006465912,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.859988272190094,0.3859055638313293,0.2711419761180877,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482080101966858,0.3691228628158569,0.3518563210964203,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456978917121887,0.1599159836769104,0.7343155145645142,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089756846427917,1.0,1.0,0.8182825446128845,1.0,-2.626095056533813,1.2246296405792236,1.4014652967453003,0.6216380000114441,0.8942077159881592,0.8942077159881592,0.0,132.67483520507812,118.0,74461.125,0.0,1622.708740234375,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084429502487183,1.0,0.0,0.0,3.7287988662719727,3.728824138641357,9.277505341742652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.33203125,0.0,1640.6785888671875,1895.4371337890625,0.0,2548.86181640625,0.924951672554016,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650227785110474,0.3765397667884826,0.3404459655284881,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681994915008544,0.517912745475769,0.4909482896327972,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364214897156,0.3897104561328888,0.2733811736106872,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603533506393433,0.3705571591854095,0.3526955544948578,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546984314918518,0.1604058742523193,0.7346037030220032,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740672111511,1.0,1.0,0.8205704092979431,1.0,-2.631645441055298,1.2268800735473633,1.404765486717224,0.6226754188537598,1.0,1.0,0.0,125.88052368164062,106.0,74070.6328125,0.0,1600.041015625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033195734024048,1.0,0.0,0.0,3.846513509750366,3.84653902053833,9.87251496553654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.423828125,0.0,1741.831298828125,1895.4371337890625,0.0,2501.814208984375,0.9473934173583984,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650227785110474,0.3765397667884826,0.3404459655284881,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681994915008544,0.517912745475769,0.4909482896327972,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364214897156,0.3897104561328888,0.2733811736106872,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603533506393433,0.3705571591854095,0.3526955544948578,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546984314918518,0.1604058742523193,0.7346037030220032,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740672111511,1.0,1.0,0.8205704092979431,1.0,-2.631645441055298,1.2268800735473633,1.404765486717224,0.6226754188537598,1.0,1.0,0.0,125.88052368164062,106.0,74070.6328125,0.0,1600.041015625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033195734024048,1.0,0.0,0.0,3.846513509750366,3.84653902053833,9.87251496553654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.423828125,0.0,1741.831298828125,1895.4371337890625,0.0,2501.814208984375,0.9473934173583984,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731328248977661,0.3764441013336181,0.3404743075370788,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771816730499268,0.5184851288795471,0.4915824234485626,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838682174682617,0.3912891745567322,0.2745160162448883,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687013983726501,0.3710213005542755,0.3531500995159149,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610069870948792,0.1605741828680038,0.7349064350128174,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024165511131287,1.0,1.0,0.8217143416404724,1.0,-2.6347198486328125,1.2281358242034912,1.4065841436386108,0.6233621835708618,0.9053877592086792,0.9053877592086792,0.0,121.61264038085938,106.0,75012.5703125,0.0,1585.1710205078125,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36801.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086617588996887,1.0,0.0,0.0,3.830195426940918,3.83022141456604,9.788928991838477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.943359375,0.0,1749.3271484375,1895.4371337890625,0.0,2550.874755859375,0.9442592859268188,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815184235572815,0.3761597573757171,0.3400630056858063,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857369065284728,0.5188205242156982,0.4917613863945007,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937826156616211,0.3927232623100281,0.2753863930702209,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.877461314201355,0.3713095486164093,0.3532777726650238,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676544547080994,0.1606564968824386,0.734536349773407,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994621574878692,1.0,1.0,0.8228292465209961,1.0,-2.635197639465332,1.228121638298035,1.4070758819580078,0.6233506798744202,0.8967717289924622,0.8967717289924622,0.0,117.2557144165039,94.0,74734.484375,0.0,1566.263916015625,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095976710319519,1.0,0.0,0.0,3.7500696182250977,3.7500951290130615,9.383653605254948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.84765625,0.0,1666.617919921875,1895.4371337890625,0.0,2559.48876953125,0.9297084212303162,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014395475387572,0.376909852027893,0.3401196300983429,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209270119667053,0.4873780608177185,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175667762756348,0.3966755270957947,0.2776897549629211,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.897905170917511,0.3727709054946899,0.3540913462638855,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833227872848511,0.1612438112497329,0.7350201606750488,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926350712776184,1.0,1.0,0.8250589966773987,1.0,-2.63085412979126,1.225362777709961,1.4054914712905884,0.6224623918533325,1.0,1.0,0.0,108.32844543457033,82.0,74131.15625,0.0,1522.2225341796875,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044106364250183,1.0,0.0,0.0,3.8599255084991455,3.859951257705689,9.94148194877198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.41015625,0.0,1760.2958984375,1895.4371337890625,0.0,2511.81884765625,0.9505964517593384,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014395475387572,0.376909852027893,0.3401196300983429,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209270119667053,0.4873780608177185,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175667762756348,0.3966755270957947,0.2776897549629211,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.897905170917511,0.3727709054946899,0.3540913462638855,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833227872848511,0.1612438112497329,0.7350201606750488,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926350712776184,1.0,1.0,0.8250589966773987,1.0,-2.63085412979126,1.225362777709961,1.4054914712905884,0.6224623918533325,1.0,1.0,0.0,108.32844543457033,82.0,74131.15625,0.0,1522.2225341796875,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044106364250183,1.0,0.0,0.0,3.8599255084991455,3.859951257705689,9.94148194877198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.41015625,0.0,1760.2958984375,1895.4371337890625,0.0,2511.81884765625,0.9505964517593384,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202897548675536,0.3763677477836609,0.3396974205970764,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256189107894897,0.4601677060127258,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408829808235168,0.3996271193027496,0.2797337770462036,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172275066375732,0.373370885848999,0.3546372056007385,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968314170837,0.1614324152469635,0.7351734042167664,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.483639508485794,1.0,1.0,0.827288806438446,1.0,-2.60444974899292,1.2119203805923462,1.3925294876098633,0.6149242520332336,0.8746396899223328,0.8746396899223328,0.0,100.53396606445312,70.0,73860.7109375,0.0,1449.822998046875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093701601028442,1.0,0.0,0.0,3.7155604362487793,3.715585708618164,9.211746032633528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.435546875,0.0,1636.5223388671875,1895.4371337890625,0.0,2557.39404296875,0.9229323267936708,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202897548675536,0.3763677477836609,0.3396974205970764,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256189107894897,0.4601677060127258,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408829808235168,0.3996271193027496,0.2797337770462036,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172275066375732,0.373370885848999,0.3546372056007385,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968314170837,0.1614324152469635,0.7351734042167664,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.483639508485794,1.0,1.0,0.827288806438446,1.0,-2.60444974899292,1.2119203805923462,1.3925294876098633,0.6149242520332336,0.8746396899223328,0.8746396899223328,0.0,100.53396606445312,70.0,73860.7109375,0.0,1449.822998046875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093701601028442,1.0,0.0,0.0,3.7155604362487793,3.715585708618164,9.211746032633528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.435546875,0.0,1636.5223388671875,1895.4371337890625,0.0,2557.39404296875,0.9229323267936708,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458876848220824,0.376919150352478,0.3396415114402771,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348439812660217,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034943878650665,0.2820239961147308,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435670971870422,0.3746417760848999,0.3553342521190643,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.715079128742218,0.1619496643543243,0.7355291247367859,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.472913920879364,1.0,1.0,0.8290274143218994,1.0,-2.570361614227295,1.194720983505249,1.375640630722046,0.605766236782074,0.9445459842681884,0.9445459842681884,0.0,91.88048553466795,88.0,72326.8125,0.0,1367.100830078125,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014898896217346,1.0,0.0,0.0,3.782572746276856,3.782597780227661,9.547020454192534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2939453125,0.0,1676.7655029296875,1895.4371337890625,0.0,2485.0546875,0.933737814426422,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458876848220824,0.376919150352478,0.3396415114402771,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348439812660217,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034943878650665,0.2820239961147308,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435670971870422,0.3746417760848999,0.3553342521190643,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.715079128742218,0.1619496643543243,0.7355291247367859,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.472913920879364,1.0,1.0,0.8290274143218994,1.0,-2.570361614227295,1.194720983505249,1.375640630722046,0.605766236782074,0.9445459842681884,0.9445459842681884,0.0,91.88048553466795,88.0,72326.8125,0.0,1367.100830078125,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014898896217346,1.0,0.0,0.0,3.782572746276856,3.782597780227661,9.547020454192534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2939453125,0.0,1676.7655029296875,1895.4371337890625,0.0,2485.0546875,0.933737814426422,1.0,0.0,3.0,1.0,0.0
