time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090616106987,0.3761175870895386,0.3394697606563568,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.549917995929718,0.4750083386898041,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977271556854248,0.4607428312301636,0.3220836520195007,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919179618358612,0.3876139223575592,0.3681026399135589,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969302296638489,0.1662468165159225,0.7571489214897156,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040196776390076,1.0,1.0,0.8681438565254211,1.0,-2.715470314025879,1.2588180303573608,1.4566524028778076,0.6411697864532471,0.9076624512672424,0.9076624512672424,0.0,108.2883529663086,101.0,75753.265625,0.0,1638.9228515625,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188663125038147,1.0,0.0,0.0,3.740150690078736,3.740175724029541,9.33407989123225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4462890625,0.0,1643.8358154296875,1895.4371337890625,0.0,2645.069580078125,0.9262130856513976,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.912554144859314,0.3761293590068817,0.3394235074520111,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530070066452026,0.4700676202774048,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814873337745668,0.462634414434433,0.323350727558136,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232079982757568,0.3879989087581634,0.3684080243110657,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996961832046509,0.1664191931486129,0.7576829195022583,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027118921279907,1.0,1.0,0.8693585991859436,1.0,-2.712002754211426,1.2569524049758911,1.455050349235535,0.6400237679481506,0.9064135551452636,0.9064135551452636,0.0,106.91437530517578,101.0,75544.171875,0.0,1627.57080078125,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180716633796692,1.0,0.0,0.0,3.725233793258667,3.7252588272094727,9.259773605663212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5634765625,0.0,1625.2470703125,1895.4371337890625,0.0,2637.714111328125,0.9227738380432128,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151355028152466,0.3761507272720337,0.3394049406051636,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559262633323669,0.4665446877479553,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.984746515750885,0.4645377993583679,0.3246403634548187,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262393116950988,0.3883916437625885,0.3687386512756347,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017738223075867,0.1666062623262405,0.7583277821540833,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.501940131187439,1.0,1.0,0.8702801465988159,1.0,-2.710466384887696,1.2560735940933228,1.4543927907943726,0.6394409537315369,0.9067695140838624,0.9067695140838624,0.0,105.97557830810548,119.0,75405.9296875,0.0,1621.024658203125,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817418098449707,1.0,0.0,0.0,3.714660406112671,3.7146852016448975,9.207283824252954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.85546875,0.0,1611.4705810546875,1895.4371337890625,0.0,2631.666748046875,0.920279622077942,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082561135292052,0.3762674033641815,0.3395757973194122,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599793195724487,0.4763093292713165,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812602996826172,0.4684278964996338,0.3273861110210418,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196618795394896,0.3892441093921661,0.3696126639842987,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.697398841381073,0.1670476645231247,0.7606610059738159,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071408748626709,1.0,1.0,0.8721233010292053,1.0,-2.7295312881469727,1.2652337551116943,1.464297652244568,0.6439792513847351,0.9233070015907288,0.9233070015907288,0.0,109.09851837158205,137.0,75733.1796875,0.0,1663.11376953125,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168929815292358,1.0,0.0,0.0,3.720418691635132,3.7204434871673584,9.23585162126983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.12109375,0.0,1610.67333984375,1895.4371337890625,0.0,2626.8095703125,0.921052098274231,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082561135292052,0.3762674033641815,0.3395757973194122,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599793195724487,0.4763093292713165,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812602996826172,0.4684278964996338,0.3273861110210418,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196618795394896,0.3892441093921661,0.3696126639842987,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.697398841381073,0.1670476645231247,0.7606610059738159,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071408748626709,1.0,1.0,0.8721233010292053,1.0,-2.7295312881469727,1.2652337551116943,1.464297652244568,0.6439792513847351,0.9233070015907288,0.9233070015907288,0.0,109.09851837158205,137.0,75733.1796875,0.0,1663.11376953125,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168929815292358,1.0,0.0,0.0,3.720418691635132,3.7204434871673584,9.23585162126983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.12109375,0.0,1610.67333984375,1895.4371337890625,0.0,2626.8095703125,0.921052098274231,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931658864021301,0.3763948678970337,0.3399267494678497,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.559897780418396,0.500350296497345,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690002202987672,0.4723457396030426,0.3302824795246124,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039533734321594,0.3901145160198211,0.3706769645214081,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903833389282,0.1674828380346298,0.7638216614723206,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.517459511756897,1.0,1.0,0.87396639585495,1.0,-2.76738715171814,1.2835696935653689,1.483817458152771,0.6537091135978699,0.9522042870521544,0.9522042870521544,0.0,116.72988891601562,140.0,76729.8359375,0.0,1755.02978515625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183445334434509,1.0,0.0,0.0,3.769043445587158,3.769068479537964,9.478848710386956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7421875,0.0,1659.58935546875,1895.4371337890625,0.0,2640.239013671875,0.9312448501586914,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931658864021301,0.3763948678970337,0.3399267494678497,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.559897780418396,0.500350296497345,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690002202987672,0.4723457396030426,0.3302824795246124,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039533734321594,0.3901145160198211,0.3706769645214081,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903833389282,0.1674828380346298,0.7638216614723206,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.517459511756897,1.0,1.0,0.87396639585495,1.0,-2.76738715171814,1.2835696935653689,1.483817458152771,0.6537091135978699,0.9522042870521544,0.9522042870521544,0.0,116.72988891601562,140.0,76729.8359375,0.0,1755.02978515625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183445334434509,1.0,0.0,0.0,3.769043445587158,3.769068479537964,9.478848710386956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7421875,0.0,1659.58935546875,1895.4371337890625,0.0,2640.239013671875,0.9312448501586914,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816938996315002,0.3763840198516845,0.340154230594635,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568249821662903,0.5199549198150635,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591923356056212,0.4761379659175873,0.333092451095581,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928725123405457,0.3908677697181701,0.3716289699077606,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777842044830322,0.1678013950586319,0.766393780708313,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314707756042,1.0,1.0,0.8768965005874634,1.0,-2.7987663745880127,1.2985137701034546,1.5002527236938477,0.6618595719337463,0.975070595741272,0.975070595741272,0.0,123.23043060302734,143.0,77730.8671875,0.0,1833.8726806640625,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821241557598114,1.0,0.0,0.0,3.831035614013672,3.831061124801636,9.793224080567595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8828125,0.0,1731.4178466796875,1895.4371337890625,0.0,2667.075439453125,0.9448720812797546,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816938996315002,0.3763840198516845,0.340154230594635,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568249821662903,0.5199549198150635,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591923356056212,0.4761379659175873,0.333092451095581,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928725123405457,0.3908677697181701,0.3716289699077606,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777842044830322,0.1678013950586319,0.766393780708313,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314707756042,1.0,1.0,0.8768965005874634,1.0,-2.7987663745880127,1.2985137701034546,1.5002527236938477,0.6618595719337463,0.975070595741272,0.975070595741272,0.0,123.23043060302734,143.0,77730.8671875,0.0,1833.8726806640625,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821241557598114,1.0,0.0,0.0,3.831035614013672,3.831061124801636,9.793224080567595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8828125,0.0,1731.4178466796875,1895.4371337890625,0.0,2667.075439453125,0.9448720812797546,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692318201065063,0.3761570453643799,0.3402364552021026,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920287132263184,0.5530591607093811,0.525084912776947,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947369396686554,0.4797285497188568,0.3357995450496673,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806988596916199,0.3914230167865753,0.3724470734596252,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684353351593018,0.1680004894733429,0.7686159014701843,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798266649246216,1.0,-2.8123199939727783,1.3046954870224,1.507624626159668,0.6653524041175842,0.98099285364151,0.98099285364151,0.0,130.12841796875,146.0,78293.1640625,0.0,1887.7752685546875,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211771965027,1.0,0.0,0.0,3.877318620681762,3.8773446083068848,1.0031277497546398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.296875,0.0,1791.411376953125,1895.4371337890625,0.0,2693.791015625,0.9554796814918518,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692318201065063,0.3761570453643799,0.3402364552021026,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920287132263184,0.5530591607093811,0.525084912776947,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947369396686554,0.4797285497188568,0.3357995450496673,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806988596916199,0.3914230167865753,0.3724470734596252,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684353351593018,0.1680004894733429,0.7686159014701843,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798266649246216,1.0,-2.8123199939727783,1.3046954870224,1.507624626159668,0.6653524041175842,0.98099285364151,0.98099285364151,0.0,130.12841796875,146.0,78293.1640625,0.0,1887.7752685546875,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211771965027,1.0,0.0,0.0,3.877318620681762,3.8773446083068848,1.0031277497546398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.296875,0.0,1791.411376953125,1895.4371337890625,0.0,2693.791015625,0.9554796814918518,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630828857421875,0.3759757876396179,0.3402227163314819,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857184886932372,0.5518379807472229,0.5238379240036011,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411917328834534,0.481460839509964,0.3371139764785766,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746553659439087,0.3916386663913727,0.3728041052818298,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637916564941406,0.1680476814508438,0.7695460319519043,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339450240135193,1.0,1.0,0.8812916874885559,1.0,-2.8136563301086426,1.3051499128341677,1.5085065364837646,0.6655305027961731,0.9771212935447692,0.9771212935447692,0.0,133.5938720703125,146.0,78378.3359375,0.0,1906.6888427734373,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252370953559875,1.0,0.0,0.0,3.889779806137085,3.889806032180786,1.0095859579450916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8681640625,0.0,1810.00390625,1895.4371337890625,0.0,2704.153564453125,0.9585007429122924,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581264019012451,0.3757869005203247,0.3401665091514587,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803553819656372,0.5510028600692749,0.5229882597923279,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.936329185962677,0.4831859171390533,0.338396668434143,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698191046714783,0.3918420374393463,0.3731156587600708,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600620150566101,0.1680787503719329,0.7702645659446716,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360153913497925,1.0,1.0,0.8828245401382446,1.0,-2.815347194671631,1.3057724237442017,1.5095746517181396,0.665793776512146,0.9737042188644408,0.9737042188644408,0.0,136.5458221435547,149.0,78422.609375,0.0,1923.5335693359373,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,35478.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260719180107117,1.0,0.0,0.0,3.89652419090271,3.8965506553649902,1.0130900136573473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.8271484375,0.0,1820.9566650390625,1895.4371337890625,0.0,2711.909912109375,0.9602404832839966,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532407879829407,0.3755719363689422,0.3400819003582001,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748503565788268,0.5503284931182861,0.5223333239555359,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317143559455872,0.4852670133113861,0.3399223983287811,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650892972946167,0.3920885622501373,0.3734641671180725,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563999652862549,0.1681097745895385,0.7709751129150391,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382229685783386,1.0,1.0,0.8846639394760132,1.0,-2.8175644874572754,1.3066142797470093,1.510950207710266,0.6661617755889893,0.9703997373580932,0.9703997373580932,0.0,139.6105499267578,149.0,78441.7421875,0.0,1941.77978515625,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826838493347168,1.0,0.0,0.0,3.9001519680023193,3.9001784324646,1.0149773288503638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.564453125,0.0,1827.58935546875,1895.4371337890625,0.0,2719.03515625,0.9612454175949096,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503929376602173,0.375436782836914,0.3400245606899261,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715296626091005,0.5499855875968933,0.5220165848731995,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291130304336548,0.4866620302200317,0.3409384787082672,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623490333557129,0.3922571539878845,0.3736916184425354,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542741060256958,0.1681313067674636,0.7714088559150696,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395927429199219,1.0,1.0,0.8858902454376221,1.0,-2.8191304206848145,1.3072203397750854,1.5119102001190186,0.6664320230484009,0.9686066508293152,0.9686066508293152,0.0,141.47561645507812,152.0,78443.28125,0.0,1953.2437744140625,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35863.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272891044616699,1.0,0.0,0.0,3.9011309146881104,3.901157379150391,1.015486873257032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.119140625,0.0,1829.8330078125,1895.4371337890625,0.0,2723.22412109375,0.9615591168403624,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445276618003845,0.3751329481601715,0.3398890495300293,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644760489463806,0.5494350790977478,0.5215700268745422,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241389036178588,0.4901828169822693,0.3434837162494659,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567728996276855,0.392699658870697,0.3742542266845703,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499376893043518,0.1681999862194061,0.7724209427833557,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740050315857,1.0,1.0,0.8889559507369995,1.0,-2.8233821392059326,1.3089070320129397,1.5144752264022827,0.6672011613845825,0.9658846259117126,0.9658846259117126,0.0,145.52452087402344,155.0,78419.3828125,0.0,1979.545654296875,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282192945480347,1.0,0.0,0.0,3.8999972343444815,3.900023698806762,1.0148967248824192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.78515625,0.0,1829.61279296875,1895.4371337890625,0.0,2731.87548828125,0.9614219665527344,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445276618003845,0.3751329481601715,0.3398890495300293,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644760489463806,0.5494350790977478,0.5215700268745422,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241389036178588,0.4901828169822693,0.3434837162494659,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567728996276855,0.392699658870697,0.3742542266845703,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499376893043518,0.1681999862194061,0.7724209427833557,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740050315857,1.0,1.0,0.8889559507369995,1.0,-2.8233821392059326,1.3089070320129397,1.5144752264022827,0.6672011613845825,0.9658846259117126,0.9658846259117126,0.0,145.52452087402344,155.0,78419.3828125,0.0,1979.545654296875,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282192945480347,1.0,0.0,0.0,3.8999972343444815,3.900023698806762,1.0148967248824192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.78515625,0.0,1829.61279296875,1895.4371337890625,0.0,2731.87548828125,0.9614219665527344,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396822214126587,0.3748520016670227,0.3397612869739532,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.958393394947052,0.5490540862083435,0.5213174819946289,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118847846984,0.4937274754047394,0.3460350632667541,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522348403930664,0.3931543231010437,0.3748132586479187,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910621166229,0.7734420299530029,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478880405426,1.0,1.0,0.8916295170783997,1.0,-2.8278908729553223,1.3107763528823853,1.517114520072937,0.6680864691734314,0.9645615816116332,0.9645615816116332,0.0,149.08811950683594,158.0,78380.34375,0.0,2004.000244140625,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290870785713196,1.0,0.0,0.0,3.8975753784179688,3.897601842880249,1.0136366199731128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.322265625,0.0,1826.8837890625,1895.4371337890625,0.0,2739.94873046875,0.9609102010726928,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396822214126587,0.3748520016670227,0.3397612869739532,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.958393394947052,0.5490540862083435,0.5213174819946289,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118847846984,0.4937274754047394,0.3460350632667541,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522348403930664,0.3931543231010437,0.3748132586479187,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910621166229,0.7734420299530029,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478880405426,1.0,1.0,0.8916295170783997,1.0,-2.8278908729553223,1.3107763528823853,1.517114520072937,0.6680864691734314,0.9645615816116332,0.9645615816116332,0.0,149.08811950683594,158.0,78380.34375,0.0,2004.000244140625,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290870785713196,1.0,0.0,0.0,3.8975753784179688,3.897601842880249,1.0136366199731128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.322265625,0.0,1826.8837890625,1895.4371337890625,0.0,2739.94873046875,0.9609102010726928,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353580236434937,0.3745709955692291,0.3396286964416504,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527538418769836,0.5487076044082642,0.5211092233657837,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.4972736835479736,0.3485835194587707,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482291102409363,0.3936006426811218,0.375359296798706,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247327804565,0.1683938354253769,0.7744824290275574,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8943030834197998,1.0,-2.832450151443481,1.312680959701538,1.5197691917419434,0.66898113489151,0.9636001586914062,0.9636001586914062,0.0,152.42796325683594,161.0,78332.234375,0.0,2027.5323486328125,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300028443336487,1.0,0.0,0.0,3.8950095176696777,3.895035982131958,1.0123026186192874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.482421875,0.0,1823.747802734375,1895.4371337890625,0.0,2748.47216796875,0.9603418111801147,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353580236434937,0.3745709955692291,0.3396286964416504,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527538418769836,0.5487076044082642,0.5211092233657837,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.4972736835479736,0.3485835194587707,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482291102409363,0.3936006426811218,0.375359296798706,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247327804565,0.1683938354253769,0.7744824290275574,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8943030834197998,1.0,-2.832450151443481,1.312680959701538,1.5197691917419434,0.66898113489151,0.9636001586914062,0.9636001586914062,0.0,152.42796325683594,161.0,78332.234375,0.0,2027.5323486328125,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300028443336487,1.0,0.0,0.0,3.8950095176696777,3.895035982131958,1.0123026186192874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.482421875,0.0,1823.747802734375,1895.4371337890625,0.0,2748.47216796875,0.9603418111801147,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333239555358887,0.3744275867938995,0.3395588099956512,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.95003479719162,0.5485332608222961,0.521006166934967,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159260392189026,0.4990447461605072,0.349855363368988,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463582992553711,0.3938178122043609,0.3756256103515625,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418865323066711,0.1684472113847732,0.7750054001808167,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494396090507507,1.0,1.0,0.8956398963928223,1.0,-2.834719657897949,1.3136321306228638,1.5210875272750854,0.669421374797821,0.9630998969078064,0.9630998969078064,0.0,154.04837036132812,161.0,78304.078125,0.0,2039.0693359375,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830477237701416,1.0,0.0,0.0,3.893641948699951,3.893668413162232,1.0115918485098518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.982421875,0.0,1822.06201171875,1895.4371337890625,0.0,2752.888916015625,0.9600362181663512,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313540816307068,0.3742810785770416,0.339485615491867,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.947364091873169,0.5483532547950745,0.5208984017372131,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146137833595276,0.5008124113082886,0.3511246144771576,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445545434951782,0.3940293192863464,0.3758861422538757,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405037045478821,0.1685009151697158,0.7755272388458252,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507174730300903,1.0,1.0,0.8970090746879578,1.0,-2.836968421936035,1.3145723342895508,1.522396206855774,0.6698482632637024,0.9625453948974608,0.9625453948974608,0.0,155.64572143554688,164.0,78272.71875,0.0,2050.478271484375,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309565782546997,1.0,0.0,0.0,3.8921597003936768,3.892186164855957,1.0108217338711256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.6650390625,0.0,1820.23974609375,1895.4371337890625,0.0,2757.35205078125,0.9597049951553344,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275641202926636,0.3739785552024841,0.3393295109272003,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421353936195374,0.5479724407196045,0.5206643342971802,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121791124343872,0.5043388605117798,0.3536558449268341,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411073684692383,0.3944352865219116,0.3763900399208069,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637870728969574,0.1686079055070877,0.7765641808509827,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532280802726746,1.0,1.0,0.8997474312782288,1.0,-2.84139347076416,1.3164247274398804,1.5249688625335691,0.6706721186637878,0.961294949054718,0.961294949054718,0.0,158.7928924560547,167.0,78201.96875,0.0,2072.998291015625,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319414258003235,1.0,0.0,0.0,3.888825654983521,3.888852119445801,1.0090907380799765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0302734375,0.0,1816.1514892578125,1895.4371337890625,0.0,2766.52587890625,0.9589604735374452,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275641202926636,0.3739785552024841,0.3393295109272003,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421353936195374,0.5479724407196045,0.5206643342971802,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121791124343872,0.5043388605117798,0.3536558449268341,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411073684692383,0.3944352865219116,0.3763900399208069,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637870728969574,0.1686079055070877,0.7765641808509827,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532280802726746,1.0,1.0,0.8997474312782288,1.0,-2.84139347076416,1.3164247274398804,1.5249688625335691,0.6706721186637878,0.961294949054718,0.961294949054718,0.0,158.7928924560547,167.0,78201.96875,0.0,2072.998291015625,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319414258003235,1.0,0.0,0.0,3.888825654983521,3.888852119445801,1.0090907380799765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0302734375,0.0,1816.1514892578125,1895.4371337890625,0.0,2766.52587890625,0.9589604735374452,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239211440086365,0.3736632764339447,0.3391609787940979,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370250105857848,0.5475598573684692,0.520400881767273,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099424481391908,0.5078520178794861,0.3561770319938659,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378263711929321,0.3948185741901397,0.3768715858459472,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353750228881836,0.1687125116586685,0.777586817741394,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556927919387817,1.0,1.0,0.9024857878684998,1.0,-2.845712423324585,1.318237066268921,1.5274754762649536,0.6714481115341187,0.9598219394683838,0.9598219394683838,0.0,161.90133666992188,170.0,78120.046875,0.0,2095.220703125,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329493999481201,1.0,0.0,0.0,3.8849129676818848,3.884939193725586,1.00706120065297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.751953125,0.0,1811.368896484375,1895.4371337890625,0.0,2775.918212890625,0.9580873250961304,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239211440086365,0.3736632764339447,0.3391609787940979,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370250105857848,0.5475598573684692,0.520400881767273,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099424481391908,0.5078520178794861,0.3561770319938659,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378263711929321,0.3948185741901397,0.3768715858459472,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353750228881836,0.1687125116586685,0.777586817741394,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556927919387817,1.0,1.0,0.9024857878684998,1.0,-2.845712423324585,1.318237066268921,1.5274754762649536,0.6714481115341187,0.9598219394683838,0.9598219394683838,0.0,161.90133666992188,170.0,78120.046875,0.0,2095.220703125,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329493999481201,1.0,0.0,0.0,3.8849129676818848,3.884939193725586,1.00706120065297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.751953125,0.0,1811.368896484375,1895.4371337890625,0.0,2775.918212890625,0.9580873250961304,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203837871551514,0.3733353018760681,0.338980495929718,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320236444473268,0.5471135973930359,0.5201057195663452,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078676104545592,0.5113512277603149,0.3586880266666412,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346773386001587,0.3951791822910309,0.3773311972618103,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880356788635,0.1688136756420135,0.7785919308662415,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581205487251282,1.0,1.0,0.9052344560623168,1.0,-2.849919080734253,1.3200054168701172,1.5299137830734253,0.6721723675727844,0.9581607580184937,0.9581607580184937,0.0,164.9863739013672,173.0,78027.9609375,0.0,2117.20654296875,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339691758155823,1.0,0.0,0.0,3.880393743515015,3.880420207977295,1.004719592856418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.171875,0.0,1805.8482666015625,1895.4371337890625,0.0,2785.425048828125,0.9570786952972412,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203837871551514,0.3733353018760681,0.338980495929718,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320236444473268,0.5471135973930359,0.5201057195663452,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078676104545592,0.5113512277603149,0.3586880266666412,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346773386001587,0.3951791822910309,0.3773311972618103,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880356788635,0.1688136756420135,0.7785919308662415,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581205487251282,1.0,1.0,0.9052344560623168,1.0,-2.849919080734253,1.3200054168701172,1.5299137830734253,0.6721723675727844,0.9581607580184937,0.9581607580184937,0.0,164.9863739013672,173.0,78027.9609375,0.0,2117.20654296875,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339691758155823,1.0,0.0,0.0,3.880393743515015,3.880420207977295,1.004719592856418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.171875,0.0,1805.8482666015625,1895.4371337890625,0.0,2785.425048828125,0.9570786952972412,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.816920816898346,0.3729947507381439,0.3387883305549621,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271365404129028,0.5466325879096985,0.519777774810791,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.90593284368515,0.5148356556892395,0.3611884415149688,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831637442111969,0.3955171704292297,0.3777690231800079,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905746459961,0.1689108312129974,0.7795780301094055,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.907983124256134,1.0,-2.854010820388794,1.3217296600341797,1.5322811603546145,0.6728436946868896,0.9563542008399964,0.9563542008399964,0.0,168.05621337890625,176.0,77926.9140625,0.0,2138.98681640625,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349882960319519,1.0,0.0,0.0,3.8752946853637695,3.875320911407471,1.0020808076660614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.650390625,0.0,1799.6131591796875,1895.4371337890625,0.0,2794.928955078125,0.9559396505355836,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.816920816898346,0.3729947507381439,0.3387883305549621,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271365404129028,0.5466325879096985,0.519777774810791,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.90593284368515,0.5148356556892395,0.3611884415149688,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831637442111969,0.3955171704292297,0.3777690231800079,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905746459961,0.1689108312129974,0.7795780301094055,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.907983124256134,1.0,-2.854010820388794,1.3217296600341797,1.5322811603546145,0.6728436946868896,0.9563542008399964,0.9563542008399964,0.0,168.05621337890625,176.0,77926.9140625,0.0,2138.98681640625,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349882960319519,1.0,0.0,0.0,3.8752946853637695,3.875320911407471,1.0020808076660614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.650390625,0.0,1799.6131591796875,1895.4371337890625,0.0,2794.928955078125,0.9559396505355836,1.0,0.0,3.0,1.0,0.0
