time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152084946632385,0.3728199601173401,0.3386881649494171,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247394800186156,0.5463795065879822,0.5196018815040588,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050129652023317,0.5165725350379944,0.3624348044395447,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301527500152588,0.3956780433654785,0.3779802322387695,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.629570484161377,0.1689578890800476,0.7800641059875488,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617033243179321,1.0,1.0,0.9093574285507202,1.0,-2.8560149669647217,1.322575926780701,1.533439040184021,0.6731606125831604,0.9554141163825988,0.9554141163825988,0.0,169.5875244140625,176.0,77873.6875,0.0,2149.811767578125,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354970812797546,1.0,0.0,0.0,3.872559785842896,3.8725860118865967,1.0006669981521554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.337890625,0.0,1796.26611328125,1895.4371337890625,0.0,2799.6748046875,0.955328106880188,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135048747062683,0.3726422190666199,0.3385852873325348,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223762154579164,0.546117901802063,0.5194180607795715,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041227102279664,0.5183050632476807,0.3636782467365265,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286890983581543,0.3958334624767303,0.3781862556934356,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284674406051636,0.1690039038658142,0.7805454134941101,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628838539123535,1.0,1.0,0.9107503294944764,1.0,-2.8579907417297363,1.3234091997146606,1.5345815420150757,0.6734631061553955,0.9544529914855956,0.9544529914855956,0.0,171.11691284179688,179.0,77818.8125,0.0,2160.593994140625,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36145.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360028862953186,1.0,0.0,0.0,3.869711399078369,3.8697376251220703,9.991954357246868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.705078125,0.0,1792.779052734375,1895.4371337890625,0.0,2804.39404296875,0.9546908140182496,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.81119704246521,0.3723953068256378,0.3384406864643097,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192214012145996,0.5457476377487183,0.5191543102264404,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029585719108582,0.5206552147865295,0.3653648793697357,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267296552658081,0.3960356116294861,0.3784576654434204,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269925236701965,0.1690647155046463,0.781191885471344,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644782185554504,1.0,1.0,0.9126447439193726,1.0,-2.860630750656128,1.3245240449905396,1.5361065864562988,0.6738533973693848,0.9531227350234984,0.9531227350234984,0.0,173.19357299804688,179.0,77741.859375,0.0,2175.183837890625,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366824984550476,1.0,0.0,0.0,3.865666627883911,3.865692853927612,9.97107690636767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.654296875,0.0,1787.82373046875,1895.4371337890625,0.0,2810.736083984375,0.9537851810455322,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101125955581665,0.372277170419693,0.3383708894252777,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177619218826294,0.5455677509307861,0.5190248489379883,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.90242737531662,0.5217581391334534,0.3661566078662872,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258188366889954,0.3961271643638611,0.3785819709300995,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263075470924377,0.1690926253795623,0.7814929485321045,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.565224289894104,1.0,1.0,0.9135361909866332,1.0,-2.861854314804077,1.3250412940979004,1.5368130207061768,0.6740294694900513,0.9524909257888794,0.9524909257888794,0.0,174.1698760986328,182.0,77704.875,0.0,2182.02197265625,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36156.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836998462677002,1.0,0.0,0.0,3.863703966140747,3.863729953765869,9.960954230336938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.673828125,0.0,1785.4180908203125,1895.4371337890625,0.0,2813.68505859375,0.9533454179763794,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067195415496826,0.3719012439250946,0.3381467759609222,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913315773010254,0.5449868440628052,0.5186026692390442,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812327861786,0.525196373462677,0.3686245679855346,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230141401290894,0.3964011669158935,0.3789591193199157,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775619983673,0.7824236750602722,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675417184829712,1.0,1.0,0.9163220524787904,1.0,-2.8656153678894043,1.326633095741272,1.5389821529388428,0.6745555996894836,0.9505153894424438,0.9505153894424438,0.0,177.219482421875,185.0,77587.6484375,0.0,2203.31494140625,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379760980606079,1.0,0.0,0.0,3.8574280738830566,3.8574540615081774,9.92862169368891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.171875,0.0,1777.727294921875,1895.4371337890625,0.0,2822.811767578125,0.9519382119178772,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067195415496826,0.3719012439250946,0.3381467759609222,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913315773010254,0.5449868440628052,0.5186026692390442,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812327861786,0.525196373462677,0.3686245679855346,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230141401290894,0.3964011669158935,0.3789591193199157,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775619983673,0.7824236750602722,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675417184829712,1.0,1.0,0.9163220524787904,1.0,-2.8656153678894043,1.326633095741272,1.5389821529388428,0.6745555996894836,0.9505153894424438,0.9505153894424438,0.0,177.219482421875,185.0,77587.6484375,0.0,2203.31494140625,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379760980606079,1.0,0.0,0.0,3.8574280738830566,3.8574540615081774,9.92862169368891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.171875,0.0,1777.727294921875,1895.4371337890625,0.0,2822.811767578125,0.9519382119178772,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033265471458435,0.3715154528617859,0.3379138708114624,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909064769744873,0.5443780422210693,0.5181541442871094,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992616534233093,0.5286211371421814,0.3710830211639404,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202651739120483,0.3966574072837829,0.3793194591999054,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.1692591160535812,0.7833394408226013,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698384046554565,1.0,1.0,0.9190916419029236,1.0,-2.8692843914031982,1.3281906843185425,1.5410937070846558,0.6750492453575134,0.948557674884796,0.948557674884796,0.0,180.26687622070312,188.0,77468.90625,0.0,2224.492431640625,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389257788658142,1.0,0.0,0.0,3.8509910106658936,3.851016998291016,9.895512675939244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.62109375,0.0,1769.841064453125,1895.4371337890625,0.0,2831.680419921875,0.950493335723877,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033265471458435,0.3715154528617859,0.3379138708114624,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909064769744873,0.5443780422210693,0.5181541442871094,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992616534233093,0.5286211371421814,0.3710830211639404,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202651739120483,0.3966574072837829,0.3793194591999054,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.1692591160535812,0.7833394408226013,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698384046554565,1.0,1.0,0.9190916419029236,1.0,-2.8692843914031982,1.3281906843185425,1.5410937070846558,0.6750492453575134,0.948557674884796,0.948557674884796,0.0,180.26687622070312,188.0,77468.90625,0.0,2224.492431640625,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389257788658142,1.0,0.0,0.0,3.8509910106658936,3.851016998291016,9.895512675939244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.62109375,0.0,1769.841064453125,1895.4371337890625,0.0,2831.680419921875,0.950493335723877,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.799998939037323,0.3711196780204773,0.3376719653606415,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905036687850952,0.5437409281730652,0.5176789164543152,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977721929550171,0.5320315957069397,0.3735314905643463,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175617456436157,0.3968954980373382,0.3796626627445221,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693372726440429,0.7842400074005127,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721141695976257,1.0,1.0,0.9218612313270568,1.0,-2.8728597164154053,1.3297100067138672,1.543149709701538,0.675513744354248,0.9466512203216552,0.9466512203216552,0.0,183.3116912841797,191.0,77350.3515625,0.0,2245.547607421875,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398391604423523,1.0,0.0,0.0,3.844489574432373,3.844515562057495,9.862128536042292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.44921875,0.0,1761.877197265625,1895.4371337890625,0.0,2840.212158203125,0.9490324854850768,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.799998939037323,0.3711196780204773,0.3376719653606415,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905036687850952,0.5437409281730652,0.5176789164543152,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977721929550171,0.5320315957069397,0.3735314905643463,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175617456436157,0.3968954980373382,0.3796626627445221,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693372726440429,0.7842400074005127,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721141695976257,1.0,1.0,0.9218612313270568,1.0,-2.8728597164154053,1.3297100067138672,1.543149709701538,0.675513744354248,0.9466512203216552,0.9466512203216552,0.0,183.3116912841797,191.0,77350.3515625,0.0,2245.547607421875,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398391604423523,1.0,0.0,0.0,3.844489574432373,3.844515562057495,9.862128536042292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.44921875,0.0,1761.877197265625,1895.4371337890625,0.0,2840.212158203125,0.9490324854850768,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983612418174744,0.3709183633327484,0.3375479876995086,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031151533126832,0.5434128046035767,0.5174322724342346,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970487117767334,0.5337312817573547,0.3747518360614776,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162238001823425,0.3970084488391876,0.3798284530639648,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191007494926453,0.1693752259016037,0.7846853733062744,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732448697090149,1.0,1.0,0.9232460856437684,1.0,-2.87461519241333,1.330456256866455,1.544158935546875,0.6757379770278931,0.9457240104675292,0.9457240104675292,0.0,184.8337860107422,191.0,77291.6640625,0.0,2256.03662109375,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402788639068604,1.0,0.0,0.0,3.8412482738494873,3.84127426147461,9.845505246630637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.625,0.0,1757.9083251953125,1895.4371337890625,0.0,2844.32080078125,0.9483035802841188,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967391610145569,0.3707140684127807,0.3374215066432953,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012404680252076,0.5430750846862793,0.517177164554596,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963305354118347,0.5354115962982178,0.3759611546993255,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148916363716125,0.3971164524555206,0.3799898028373718,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181003451347351,0.1694119870662689,0.7851260304450989,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.574369490146637,1.0,1.0,0.9246527552604676,1.0,-2.876333475112915,1.331183671951294,1.545149803161621,0.6759517788887024,0.9448099732398988,0.9448099732398988,0.0,186.3564300537109,194.0,77233.3828125,0.0,2266.47607421875,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407071828842163,1.0,0.0,0.0,3.838012456893921,3.838038206100464,9.828925158217316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.005859375,0.0,1753.94873046875,1895.4371337890625,0.0,2848.3232421875,0.9475756883621216,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935361862182617,0.3702951371669769,0.3371601104736328,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975303173065186,0.5423657298088074,0.5166377425193787,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891162872314,0.5386818647384644,0.3783279359340668,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122350573539734,0.397317111492157,0.3802986741065979,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161039471626282,0.1694812029600143,0.7859915494918823,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.927466094493866,1.0,-2.879626989364624,1.3325713872909546,1.5470556020736694,0.6763491630554199,0.943005919456482,0.943005919456482,0.0,189.4066162109375,197.0,77117.9609375,0.0,2287.165771484375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415234684944153,1.0,0.0,0.0,3.831567049026489,3.8315930366516113,9.795941195989144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4228515625,0.0,1746.0760498046875,1895.4371337890625,0.0,2855.9521484375,0.9461255669593812,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935361862182617,0.3702951371669769,0.3371601104736328,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975303173065186,0.5423657298088074,0.5166377425193787,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891162872314,0.5386818647384644,0.3783279359340668,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122350573539734,0.397317111492157,0.3802986741065979,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161039471626282,0.1694812029600143,0.7859915494918823,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.927466094493866,1.0,-2.879626989364624,1.3325713872909546,1.5470556020736694,0.6763491630554199,0.943005919456482,0.943005919456482,0.0,189.4066162109375,197.0,77117.9609375,0.0,2287.165771484375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415234684944153,1.0,0.0,0.0,3.831567049026489,3.8315930366516113,9.795941195989144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4228515625,0.0,1746.0760498046875,1895.4371337890625,0.0,2855.9521484375,0.9461255669593812,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903898358345032,0.3698644042015075,0.3368887901306152,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938740491867065,0.541619062423706,0.5160641074180603,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893444299697876,0.5418569445610046,0.3806298673152923,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.809582531452179,0.3975004851818084,0.3805918395519256,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071319580078,0.1695448905229568,0.7868357300758362,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.578801691532135,1.0,1.0,0.9302794337272644,1.0,-2.882744550704956,1.333876371383667,1.548868179321289,0.6767139434814453,0.9412514567375184,0.9412514567375184,0.0,192.46337890625,200.0,77004.84375,0.0,2307.625244140625,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422659039497375,1.0,0.0,0.0,3.825182437896729,3.825208187103272,9.76332103164168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8642578125,0.0,1738.2945556640625,1895.4371337890625,0.0,2862.89306640625,0.944688618183136,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903898358345032,0.3698644042015075,0.3368887901306152,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938740491867065,0.541619062423706,0.5160641074180603,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893444299697876,0.5418569445610046,0.3806298673152923,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.809582531452179,0.3975004851818084,0.3805918395519256,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071319580078,0.1695448905229568,0.7868357300758362,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.578801691532135,1.0,1.0,0.9302794337272644,1.0,-2.882744550704956,1.333876371383667,1.548868179321289,0.6767139434814453,0.9412514567375184,0.9412514567375184,0.0,192.46337890625,200.0,77004.84375,0.0,2307.625244140625,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422659039497375,1.0,0.0,0.0,3.825182437896729,3.825208187103272,9.76332103164168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8642578125,0.0,1738.2945556640625,1895.4371337890625,0.0,2862.89306640625,0.944688618183136,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873092889785767,0.3694218099117279,0.3366064131259918,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902835845947266,0.5408391356468201,0.5154567360877991,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920228481292725,0.5449807047843933,0.3828863501548767,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069320917129517,0.3976646661758423,0.3808665871620178,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696027219295501,0.7876531481742859,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809766054153442,1.0,1.0,0.933063268661499,1.0,-2.885700225830078,1.335106611251831,1.5505937337875366,0.6770595908164978,0.9396543502807616,0.9396543502807616,0.0,195.5166473388672,203.0,76898.1875,0.0,2327.82470703125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571390151978,1.0,0.0,0.0,3.819056510925293,3.819082260131836,9.732075341162272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3212890625,0.0,1730.8193359375,1895.4371337890625,0.0,2869.35595703125,0.9433082342147828,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873092889785767,0.3694218099117279,0.3366064131259918,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902835845947266,0.5408391356468201,0.5154567360877991,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920228481292725,0.5449807047843933,0.3828863501548767,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069320917129517,0.3976646661758423,0.3808665871620178,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696027219295501,0.7876531481742859,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809766054153442,1.0,1.0,0.933063268661499,1.0,-2.885700225830078,1.335106611251831,1.5505937337875366,0.6770595908164978,0.9396543502807616,0.9396543502807616,0.0,195.5166473388672,203.0,76898.1875,0.0,2327.82470703125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571390151978,1.0,0.0,0.0,3.819056510925293,3.819082260131836,9.732075341162272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3212890625,0.0,1730.8193359375,1895.4371337890625,0.0,2869.35595703125,0.9433082342147828,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842985987663269,0.3689706921577453,0.3363160192966461,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867678046226501,0.5400369167327881,0.5148268342018127,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906469941139221,0.548083484172821,0.3851239383220672,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042855262756348,0.3978136479854584,0.3811265826225281,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567237377166,0.7884517312049866,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295847892761,1.0,1.0,0.9358471035957336,1.0,-2.888555765151977,1.3362890481948853,1.5522665977478027,0.6774000525474548,0.9382330179214478,0.9382330179214478,0.0,198.56564331054688,206.0,76799.5,0.0,2347.865966796875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84356689453125,1.0,0.0,0.0,3.81331467628479,3.813340425491333,9.702833949631897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0146484375,0.0,1723.8017578125,1895.4371337890625,0.0,2875.05859375,0.9420119524002076,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842985987663269,0.3689706921577453,0.3363160192966461,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867678046226501,0.5400369167327881,0.5148268342018127,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906469941139221,0.548083484172821,0.3851239383220672,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042855262756348,0.3978136479854584,0.3811265826225281,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567237377166,0.7884517312049866,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295847892761,1.0,1.0,0.9358471035957336,1.0,-2.888555765151977,1.3362890481948853,1.5522665977478027,0.6774000525474548,0.9382330179214478,0.9382330179214478,0.0,198.56564331054688,206.0,76799.5,0.0,2347.865966796875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84356689453125,1.0,0.0,0.0,3.81331467628479,3.813340425491333,9.702833949631897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0146484375,0.0,1723.8017578125,1895.4371337890625,0.0,2875.05859375,0.9420119524002076,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828196883201599,0.3687425851821899,0.3361683785915375,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850386738777161,0.5396292805671692,0.5145052671432495,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899779915809631,0.5496302843093872,0.3862386345863342,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029786348342896,0.3978834152221679,0.3812519907951355,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091164350509644,0.1696826964616775,0.7888458967208862,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841991305351257,1.0,1.0,0.9372389912605286,1.0,-2.889955520629883,1.336867094039917,1.5530885457992554,0.6775712966918945,0.9375994205474854,0.9375994205474854,0.0,200.0887451171875,206.0,76753.609375,0.0,2357.84521484375,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438326716423035,1.0,0.0,0.0,3.810614109039306,3.810639619827272,9.689094895293238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2890625,0.0,1720.4923095703125,1895.4371337890625,0.0,2877.5439453125,0.9414011240005492,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813589572906494,0.3685124814510345,0.3360187709331512,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833292722702026,0.5392163395881653,0.5141785144805908,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.88932204246521,0.55117267370224,0.3873501121997833,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016855716705322,0.397949069738388,0.3813734054565429,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081330180168152,0.1697079241275787,0.7892359495162964,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852632522583008,1.0,1.0,0.9386537671089172,1.0,-2.891333818435669,1.3374323844909668,1.553901433944702,0.6777427196502686,0.937041699886322,0.937041699886322,0.0,201.60968017578125,209.0,76711.515625,0.0,2367.783935546875,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440896272659302,1.0,0.0,0.0,3.808105230331421,3.8081307411193848,9.67634036896925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5341796875,0.0,1717.4080810546875,1895.4371337890625,0.0,2879.947509765625,0.9408326148986816,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791716456413269,0.3681600093841553,0.3357888758182525,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807675838470459,0.538581907749176,0.5136751532554626,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883487582206726,0.5535129904747009,0.3890361785888672,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997456789016724,0.398043543100357,0.3815527558326721,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066523194313049,0.1697454005479812,0.7898244857788086,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868732333183289,1.0,1.0,0.9408042430877686,1.0,-2.893401622772217,1.3382786512374878,1.555122971534729,0.6780068278312683,0.936302661895752,0.936302661895752,0.0,203.9202117919922,209.0,76653.0546875,0.0,2382.85400390625,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444246053695679,1.0,0.0,0.0,3.804586887359619,3.804612398147583,9.658468798079411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.0849609375,0.0,1713.068359375,1895.4371337890625,0.0,2883.0810546875,0.9400336742401124,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784896492958069,0.3680474460124969,0.3357150852680206,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799679279327393,0.5383783578872681,0.5135129690170288,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880472779273987,0.5542486310005188,0.3895663321018219,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991394996643066,0.3980706334114074,0.3816067576408386,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887741088867,0.1697567999362945,0.7900080680847168,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873784422874451,1.0,1.0,0.9414833188056946,1.0,-2.894041061401367,1.3385390043258667,1.5555020570755005,0.6780910491943359,0.936115860939026,0.936115860939026,0.0,204.64822387695312,212.0,76637.359375,0.0,2387.5849609375,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445388078689575,1.0,0.0,0.0,3.803630828857422,3.8036563396453857,9.653615506977076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5830078125,0.0,1711.8831787109375,1895.4371337890625,0.0,2884.1494140625,0.9398159384727478,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885290145874,0.3675772249698639,0.3354064524173736,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766824007034302,0.5375270247459412,0.512834370136261,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868200778961182,0.5573140978813171,0.3917750120162964,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966458201408386,0.3981811106204986,0.3818293213844299,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.169804185628891,0.7907724380493164,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.944312870502472,1.0,-2.896695137023926,1.3396199941635132,1.5570751428604126,0.6784500479698181,0.935465693473816,0.935465693473816,0.0,207.683837890625,215.0,76577.7890625,0.0,2407.31201171875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448809385299683,1.0,0.0,0.0,3.799924373626709,3.799949884414673,9.63481170401792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.267578125,0.0,1707.2603759765625,1895.4371337890625,0.0,2887.35009765625,0.9389695525169371,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885290145874,0.3675772249698639,0.3354064524173736,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766824007034302,0.5375270247459412,0.512834370136261,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868200778961182,0.5573140978813171,0.3917750120162964,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966458201408386,0.3981811106204986,0.3818293213844299,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.169804185628891,0.7907724380493164,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.944312870502472,1.0,-2.896695137023926,1.3396199941635132,1.5570751428604126,0.6784500479698181,0.935465693473816,0.935465693473816,0.0,207.683837890625,215.0,76577.7890625,0.0,2407.31201171875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448809385299683,1.0,0.0,0.0,3.799924373626709,3.799949884414673,9.63481170401792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.267578125,0.0,1707.2603759765625,1895.4371337890625,0.0,2887.35009765625,0.9389695525169371,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544043540955,0.367101788520813,0.3350929319858551,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734713792800903,0.5366621613502502,0.5121425986289978,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856375217437744,0.5603665709495544,0.3939745724201202,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942033410072327,0.3982796967029571,0.3820404410362243,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.602389395236969,0.1698502004146576,0.7915297746658325,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.9471506476402284,1.0,-2.899294137954712,1.340673565864563,1.558620572090149,0.6788188219070435,0.935124933719635,0.935124933719635,0.0,210.7158203125,218.0,76536.0859375,0.0,2426.95703125,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451395630836487,1.0,0.0,0.0,3.797209024429321,3.797234296798706,9.62104536483821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.361328125,0.0,1703.8095703125,1895.4371337890625,0.0,2889.769775390625,0.9383435249328612,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544043540955,0.367101788520813,0.3350929319858551,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734713792800903,0.5366621613502502,0.5121425986289978,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856375217437744,0.5603665709495544,0.3939745724201202,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942033410072327,0.3982796967029571,0.3820404410362243,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.602389395236969,0.1698502004146576,0.7915297746658325,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.9471506476402284,1.0,-2.899294137954712,1.340673565864563,1.558620572090149,0.6788188219070435,0.935124933719635,0.935124933719635,0.0,210.7158203125,218.0,76536.0859375,0.0,2426.95703125,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451395630836487,1.0,0.0,0.0,3.797209024429321,3.797234296798706,9.62104536483821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.361328125,0.0,1703.8095703125,1895.4371337890625,0.0,2889.769775390625,0.9383435249328612,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702860832214355,0.3666217625141144,0.3347749710083008,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703338503837585,0.5357851982116699,0.5114389061927795,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844968676567078,0.5634049773216248,0.3961642682552337,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918109893798828,0.3983670473098755,0.3822406232357025,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005341410636902,0.1698950976133346,0.7922811508178711,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335325241089,1.0,1.0,0.9499884843826294,1.0,-2.9018421173095703,1.3417024612426758,1.560139536857605,0.6791986227035522,0.9351386427879332,0.9351386427879332,0.0,213.74432373046875,221.0,76515.234375,0.0,2446.52587890625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453218936920166,1.0,0.0,0.0,3.795630931854248,3.795656204223633,9.613050906409626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5166015625,0.0,1701.701904296875,1895.4371337890625,0.0,2891.475341796875,0.937971293926239,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702860832214355,0.3666217625141144,0.3347749710083008,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703338503837585,0.5357851982116699,0.5114389061927795,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844968676567078,0.5634049773216248,0.3961642682552337,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918109893798828,0.3983670473098755,0.3822406232357025,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005341410636902,0.1698950976133346,0.7922811508178711,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335325241089,1.0,1.0,0.9499884843826294,1.0,-2.9018421173095703,1.3417024612426758,1.560139536857605,0.6791986227035522,0.9351386427879332,0.9351386427879332,0.0,213.74432373046875,221.0,76515.234375,0.0,2446.52587890625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453218936920166,1.0,0.0,0.0,3.795630931854248,3.795656204223633,9.613050906409626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5166015625,0.0,1701.701904296875,1895.4371337890625,0.0,2891.475341796875,0.937971293926239,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689754962921143,0.3663805723190307,0.3346149325370788,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687917590141296,0.5353436470031738,0.5110839605331421,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839412331581116,0.5649204254150391,0.3972563743591308,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906330823898315,0.3984077274799347,0.3823377788066864,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168851852417,0.1699173003435135,0.7926555871963501,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946643352508545,1.0,1.0,0.9514074325561525,1.0,-2.903102397918701,1.3422106504440308,1.5608917474746704,0.6793922781944275,0.935263991355896,0.935263991355896,0.0,215.25848388671875,221.0,76511.65625,0.0,2456.2978515625,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453552722930908,1.0,0.0,0.0,3.795208692550659,3.795234203338623,9.610912456992082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.244140625,0.0,1701.0791015625,1895.4371337890625,0.0,2891.7880859375,0.9378670454025269,1.0,0.0,3.0,1.0,0.0
