time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676811218261719,0.3661385774612427,0.3344540297985077,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672677874565125,0.5348995923995972,0.5107265710830688,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833953142166138,0.5664317607879639,0.3983457386493683,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.789467453956604,0.3984458446502685,0.3824324607849121,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070798873901,0.1699393093585968,0.7930290102958679,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956917405128479,1.0,1.0,0.9528271555900574,1.0,-2.9043514728546143,1.3427133560180664,1.561638116836548,0.6795889139175415,0.935502290725708,0.935502290725708,0.0,216.77169799804688,224.0,76514.6171875,0.0,2466.052490234375,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453760147094727,1.0,0.0,0.0,3.795142412185669,3.795167922973633,9.610577080820804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.5478515625,0.0,1700.8740234375,1895.4371337890625,0.0,2891.982177734375,0.937842071056366,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388049125671,0.3656527996063232,0.3341304957866668,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642725348472595,0.5340062975883484,0.5100066661834717,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823313117027283,0.5694462656974792,0.4005185067653656,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871724963188171,0.398516446352005,0.3826163113117218,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083905220032,0.1699830591678619,0.7937741875648499,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556666016578674,1.0,-2.906825542449951,1.343707799911499,1.5631176233291626,0.6799900531768799,0.9362632632255554,0.9362632632255554,0.0,219.7972869873047,227.0,76537.2265625,0.0,2485.538330078125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453155159950256,1.0,0.0,0.0,3.795928478240967,3.795953750610352,9.614557257009435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1748046875,0.0,1701.54541015625,1895.4371337890625,0.0,2891.415771484375,0.9379969835281372,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388049125671,0.3656527996063232,0.3341304957866668,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642725348472595,0.5340062975883484,0.5100066661834717,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823313117027283,0.5694462656974792,0.4005185067653656,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871724963188171,0.398516446352005,0.3826163113117218,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083905220032,0.1699830591678619,0.7937741875648499,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556666016578674,1.0,-2.906825542449951,1.343707799911499,1.5631176233291626,0.6799900531768799,0.9362632632255554,0.9362632632255554,0.0,219.7972869873047,227.0,76537.2265625,0.0,2485.538330078125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453155159950256,1.0,0.0,0.0,3.795928478240967,3.795953750610352,9.614557257009435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1748046875,0.0,1701.54541015625,1895.4371337890625,0.0,2891.415771484375,0.9379969835281372,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626579999923706,0.365164965391159,0.3338049054145813,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613469004631042,0.5331065654754639,0.5092802047729492,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028931617737,0.5724472999572754,0.402681827545166,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849253416061401,0.3985793590545654,0.3827926516532898,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381325721741,0.1700264662504196,0.7945173978805542,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585060477256776,1.0,-2.909266471862793,1.3446871042251587,1.5645793676376345,0.6804021596908569,0.9374504685401917,0.9374504685401917,0.0,222.82083129882807,230.0,76585.453125,0.0,2504.9853515625,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845146894454956,1.0,0.0,0.0,3.7981436252594,3.798168897628784,9.62578269536607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.95703125,0.0,1703.911376953125,1895.4371337890625,0.0,2889.837890625,0.938471496105194,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626579999923706,0.365164965391159,0.3338049054145813,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613469004631042,0.5331065654754639,0.5092802047729492,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028931617737,0.5724472999572754,0.402681827545166,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849253416061401,0.3985793590545654,0.3827926516532898,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381325721741,0.1700264662504196,0.7945173978805542,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585060477256776,1.0,-2.909266471862793,1.3446871042251587,1.5645793676376345,0.6804021596908569,0.9374504685401917,0.9374504685401917,0.0,222.82083129882807,230.0,76585.453125,0.0,2504.9853515625,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845146894454956,1.0,0.0,0.0,3.7981436252594,3.798168897628784,9.62578269536607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.95703125,0.0,1703.911376953125,1895.4371337890625,0.0,2889.837890625,0.938471496105194,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602357864379883,0.3646748065948486,0.3334773480892181,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584880232810974,0.5322009921073914,0.5085481405258179,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.880306601524353,0.5754338502883911,0.4048352539539337,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827239036560059,0.3986348211765289,0.3829619586467743,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700692772865295,0.7952581644058228,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017970442771912,1.0,1.0,0.9613724946975708,1.0,-2.911674737930298,1.345651149749756,1.5660237073898315,0.6808158159255981,0.9388778805732728,0.9388778805732728,0.0,225.843490600586,233.0,76652.515625,0.0,2524.3994140625,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449670672416687,1.0,0.0,0.0,3.801546573638916,3.80157208442688,9.643039220463834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2958984375,0.0,1707.741943359375,1895.4371337890625,0.0,2888.156005859375,0.9392149448394777,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602357864379883,0.3646748065948486,0.3334773480892181,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584880232810974,0.5322009921073914,0.5085481405258179,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.880306601524353,0.5754338502883911,0.4048352539539337,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827239036560059,0.3986348211765289,0.3829619586467743,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700692772865295,0.7952581644058228,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017970442771912,1.0,1.0,0.9613724946975708,1.0,-2.911674737930298,1.345651149749756,1.5660237073898315,0.6808158159255981,0.9388778805732728,0.9388778805732728,0.0,225.843490600586,233.0,76652.515625,0.0,2524.3994140625,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449670672416687,1.0,0.0,0.0,3.801546573638916,3.80157208442688,9.643039220463834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2958984375,0.0,1707.741943359375,1895.4371337890625,0.0,2888.156005859375,0.9392149448394777,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696012496948,0.3641804456710815,0.333146184682846,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556932806968689,0.531287670135498,0.5078088045120239,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.87933748960495,0.5783979296684265,0.4069734215736389,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805655002593994,0.3986796736717224,0.3831214606761932,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701104640960693,0.7959922552108765,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.603807806968689,1.0,1.0,0.964238941669464,1.0,-2.9140331745147705,1.3465948104858398,1.5674383640289309,0.6812205910682678,0.9403188824653624,0.9403188824653624,0.0,228.8635711669922,236.0,76730.0390625,0.0,2543.73828125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448753952980042,1.0,0.0,0.0,3.805731773376465,3.8057572841644287,9.664282742960495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.107421875,0.0,1712.620361328125,1895.4371337890625,0.0,2887.29833984375,0.9401422739028932,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696012496948,0.3641804456710815,0.333146184682846,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556932806968689,0.531287670135498,0.5078088045120239,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.87933748960495,0.5783979296684265,0.4069734215736389,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805655002593994,0.3986796736717224,0.3831214606761932,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701104640960693,0.7959922552108765,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.603807806968689,1.0,1.0,0.964238941669464,1.0,-2.9140331745147705,1.3465948104858398,1.5674383640289309,0.6812205910682678,0.9403188824653624,0.9403188824653624,0.0,228.8635711669922,236.0,76730.0390625,0.0,2543.73828125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448753952980042,1.0,0.0,0.0,3.805731773376465,3.8057572841644287,9.664282742960495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.107421875,0.0,1712.620361328125,1895.4371337890625,0.0,2887.29833984375,0.9401422739028932,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567058205604553,0.3639325499534607,0.3329800069332123,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543182015419006,0.5308297872543335,0.507438063621521,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788630962371826,0.579876720905304,0.4080401360988617,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.779501736164093,0.3987003564834595,0.3831995725631714,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908256769180298,0.1701308041810989,0.7963585257530212,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048102974891663,1.0,1.0,0.9656721353530884,1.0,-2.915203332901001,1.3470638990402222,1.5681394338607788,0.6814221143722534,0.9410393238067628,0.9410393238067628,0.0,230.37538146972656,236.0,76770.2421875,0.0,2553.412353515625,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448112607002258,1.0,0.0,0.0,3.807929039001465,3.8079545497894287,9.67544565355638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.3544921875,0.0,1715.2061767578125,1895.4371337890625,0.0,2886.6982421875,0.9406307339668274,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555555701255798,0.3636838793754577,0.3328131139278412,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529587388038635,0.5303706526756287,0.5070659518241882,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783954381942749,0.5813503265380859,0.4091033637523651,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784487009048462,0.3987188339233398,0.3832756280899048,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899812579154968,0.1701508313417434,0.7967233061790466,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058098673820496,1.0,1.0,0.9671004414558412,1.0,-2.916363477706909,1.347529411315918,1.5688340663909912,0.681622326374054,0.9417839646339417,0.9417839646339417,0.0,231.8864898681641,239.0,76812.578125,0.0,2563.07080078125,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447523713111877,1.0,0.0,0.0,3.810235500335693,3.810261249542236,9.68717017713061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.091796875,0.0,1717.9345703125,1895.4371337890625,0.0,2886.14697265625,0.9411450028419496,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536530494689941,0.3632644712924957,0.3325311839580536,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507091999053955,0.529596745967865,0.5064383149147034,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776241540908813,0.5838148593902588,0.4108817875385284,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767032980918884,0.3987450301647186,0.3833987414836883,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885768532752991,0.1701838970184326,0.7973332405090332,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074824333190918,1.0,1.0,0.9695000052452089,1.0,-2.918289422988892,1.3483026027679443,1.5699868202209473,0.6819549798965454,0.9430798292160034,0.9430798292160034,0.0,234.4237518310547,239.0,76887.703125,0.0,2579.263671875,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446605205535889,1.0,0.0,0.0,3.8143486976623535,3.814374446868897,9.708096513350029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.748046875,0.0,1722.8271484375,1895.4371337890625,0.0,2885.287841796875,0.942064106464386,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532946467399597,0.3631844222545624,0.3324773609638214,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502852916717529,0.5294490456581116,0.5063185095787048,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774791359901428,0.5842829942703247,0.4112196862697601,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763740420341492,0.3987495005130768,0.3834217190742492,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111357688904,0.1701901257038116,0.7974491715431213,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078002452850342,1.0,1.0,0.9699570536613464,1.0,-2.918653726577759,1.3484489917755127,1.5702048540115356,0.682017982006073,0.943329930305481,0.943329930305481,0.0,234.9072265625,242.0,76902.3515625,0.0,2582.346923828125,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84464031457901,1.0,0.0,0.0,3.815152645111084,3.815178394317627,9.712189239508009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.8134765625,0.0,1723.78662109375,1895.4371337890625,0.0,2885.0986328125,0.9422438740730286,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510835528373718,0.3626832067966461,0.3321400284767151,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476693034172058,0.5285249948501587,0.5055686831474304,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878677368164,0.5872019529342651,0.4133264124393463,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743401527404785,0.3987744748592376,0.3835624456405639,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866645574569702,0.1702288687229156,0.7981727123260498,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816824913025,1.0,1.0,0.9728136658668518,1.0,-2.920917510986328,1.349359393119812,1.5715579986572266,0.682410717010498,0.944939374923706,0.944939374923706,0.0,237.92930603027344,230.0,76996.796875,0.0,2601.60986328125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444989323616028,1.0,0.0,0.0,3.820329427719116,3.82035493850708,9.738563448991044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.681640625,0.0,1729.9794921875,1895.4371337890625,0.0,2883.776123046875,0.9434022307395936,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510835528373718,0.3626832067966461,0.3321400284767151,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476693034172058,0.5285249948501587,0.5055686831474304,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878677368164,0.5872019529342651,0.4133264124393463,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743401527404785,0.3987744748592376,0.3835624456405639,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866645574569702,0.1702288687229156,0.7981727123260498,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816824913025,1.0,1.0,0.9728136658668518,1.0,-2.920917510986328,1.349359393119812,1.5715579986572266,0.682410717010498,0.944939374923706,0.944939374923706,0.0,237.92930603027344,230.0,76996.796875,0.0,2601.60986328125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444989323616028,1.0,0.0,0.0,3.820329427719116,3.82035493850708,9.738563448991044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.681640625,0.0,1729.9794921875,1895.4371337890625,0.0,2883.776123046875,0.9434022307395936,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531548142433167,0.3622047007083893,0.3315652310848236,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499284386634827,0.5276117920875549,0.5045616626739502,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356855392456,0.5901256799697876,0.4152381718158722,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769628167152405,0.3988095819950104,0.383444607257843,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789296150208,0.1702864021062851,0.7976997494697571,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763204574585,1.0,1.0,0.9756810069084167,1.0,-2.920606851577759,1.3490108251571655,1.5715960264205933,0.6821588277816772,0.9448148012161256,0.9448148012161256,0.0,234.2036590576172,218.0,77041.40625,0.0,2582.47021484375,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442841172218323,1.0,0.0,0.0,3.823776960372925,3.823802709579468,9.756148529049824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3251953125,0.0,1734.5784912109375,1895.4371337890625,0.0,2881.7666015625,0.9441980123519896,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531548142433167,0.3622047007083893,0.3315652310848236,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499284386634827,0.5276117920875549,0.5045616626739502,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356855392456,0.5901256799697876,0.4152381718158722,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769628167152405,0.3988095819950104,0.383444607257843,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789296150208,0.1702864021062851,0.7976997494697571,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763204574585,1.0,1.0,0.9756810069084167,1.0,-2.920606851577759,1.3490108251571655,1.5715960264205933,0.6821588277816772,0.9448148012161256,0.9448148012161256,0.0,234.2036590576172,218.0,77041.40625,0.0,2582.47021484375,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442841172218323,1.0,0.0,0.0,3.823776960372925,3.823802709579468,9.756148529049824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3251953125,0.0,1734.5784912109375,1895.4371337890625,0.0,2881.7666015625,0.9441980123519896,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579118013381958,0.3617914319038391,0.3309012651443481,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552172183990479,0.5267432928085327,0.5034415125846863,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213634490967,0.5930840969085693,0.4170594215393066,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824780344963074,0.3988881707191467,0.3832127153873443,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662818908691,0.1704058796167373,0.7967634201049805,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027070879936218,1.0,1.0,0.9785484075546264,1.0,-2.919248104095459,1.3481615781784058,1.5710865259170532,0.6816061735153198,0.94417804479599,0.94417804479599,0.0,226.66958618164065,206.0,77055.859375,0.0,2542.4345703125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399003982544,1.0,0.0,0.0,3.824564456939697,3.82459020614624,9.760167358763283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.720703125,0.0,1735.988037109375,1895.4371337890625,0.0,2878.546630859375,0.9444168210029602,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579118013381958,0.3617914319038391,0.3309012651443481,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552172183990479,0.5267432928085327,0.5034415125846863,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213634490967,0.5930840969085693,0.4170594215393066,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824780344963074,0.3988881707191467,0.3832127153873443,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662818908691,0.1704058796167373,0.7967634201049805,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027070879936218,1.0,1.0,0.9785484075546264,1.0,-2.919248104095459,1.3481615781784058,1.5710865259170532,0.6816061735153198,0.94417804479599,0.94417804479599,0.0,226.66958618164065,206.0,77055.859375,0.0,2542.4345703125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399003982544,1.0,0.0,0.0,3.824564456939697,3.82459020614624,9.760167358763283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.720703125,0.0,1735.988037109375,1895.4371337890625,0.0,2878.546630859375,0.9444168210029602,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610312104225159,0.36161008477211,0.330561101436615,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586919903755188,0.526328980922699,0.5028669834136963,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936156034469604,0.5945783257484436,0.4179560840129852,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860161662101746,0.3989460468292236,0.383081316947937,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963732600212097,0.1704919040203094,0.7962565422058105,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999332070350647,1.0,1.0,0.9799820780754088,1.0,-2.918459415435791,1.347685694694519,1.5707738399505615,0.6813006401062012,0.9439629316329956,0.9439629316329956,0.0,222.0636749267578,206.0,77060.46875,0.0,2518.054931640625,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437321782112122,1.0,0.0,0.0,3.824541568756104,3.824567317962648,9.76005026132043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6591796875,0.0,1736.0787353515625,1895.4371337890625,0.0,2876.60400390625,0.9444236159324646,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645307183265686,0.3614414036273956,0.330221027135849,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625925183296204,0.525926411151886,0.5022909045219421,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988560438156128,0.5960792303085327,0.4188486933708191,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899420857429504,0.3990135490894317,0.3829468786716461,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995641946792603,0.1705921292304992,0.7957558035850525,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969704389572144,1.0,1.0,0.9813668727874756,1.0,-2.917667865753174,1.347212314605713,1.570455551147461,0.6809977293014526,0.9438298344612122,0.9438298344612122,0.0,217.14100646972656,194.0,77065.421875,0.0,2492.106689453125,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435107469558716,1.0,0.0,0.0,3.824450254440308,3.8244760036468506,9.759584145285771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7607421875,0.0,1736.03515625,1895.4371337890625,0.0,2874.532958984375,0.9444105625152588,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726259827613831,0.3611383140087127,0.3295474052429199,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716241717338562,0.5251545310020447,0.5011436939239502,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.91093248128891,0.5990983247756958,0.420626550912857,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988758087158203,0.3991747200489044,0.3826766014099121,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331853151321,0.794813334941864,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906203389167786,1.0,1.0,0.984136402606964,1.0,-2.916157484054565,1.346304416656494,1.5698529481887815,0.6804136633872986,0.943821370601654,0.943821370601654,0.0,206.59881591796875,182.0,77079.7734375,0.0,2436.919189453125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473208427429,1.0,0.0,0.0,3.8243887424468994,3.8244144916534415,9.759269232745282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.01953125,0.0,1735.977294921875,1895.4371337890625,0.0,2870.198974609375,0.9444008469581604,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726259827613831,0.3611383140087127,0.3295474052429199,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716241717338562,0.5251545310020447,0.5011436939239502,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.91093248128891,0.5990983247756958,0.420626550912857,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988758087158203,0.3991747200489044,0.3826766014099121,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331853151321,0.794813334941864,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906203389167786,1.0,1.0,0.984136402606964,1.0,-2.916157484054565,1.346304416656494,1.5698529481887815,0.6804136633872986,0.943821370601654,0.943821370601654,0.0,206.59881591796875,182.0,77079.7734375,0.0,2436.919189453125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473208427429,1.0,0.0,0.0,3.8243887424468994,3.8244144916534415,9.759269232745282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.01953125,0.0,1735.977294921875,1895.4371337890625,0.0,2870.198974609375,0.9444008469581604,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820987701416016,0.3608699142932892,0.3288858532905578,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822091221809387,0.5244158506393433,0.5000074505805969,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257539510726928,0.6021307110786438,0.4223986566066742,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090512752532959,0.3993620276451111,0.38241046667099,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711174696683883,0.793969452381134,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089155197144,1.0,1.0,0.9869059920310974,1.0,-2.914793014526367,1.3454713821411133,1.5693217515945437,0.6798720359802246,0.9440885186195374,0.9440885186195374,0.0,195.4984130859375,170.0,77102.140625,0.0,2379.2734375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779342651367,1.0,0.0,0.0,3.82474946975708,3.824775218963623,9.761110959516373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.97265625,0.0,1736.3465576171875,1895.4371337890625,0.0,2865.809814453125,0.9444778561592102,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820987701416016,0.3608699142932892,0.3288858532905578,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822091221809387,0.5244158506393433,0.5000074505805969,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257539510726928,0.6021307110786438,0.4223986566066742,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090512752532959,0.3993620276451111,0.38241046667099,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711174696683883,0.793969452381134,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089155197144,1.0,1.0,0.9869059920310974,1.0,-2.914793014526367,1.3454713821411133,1.5693217515945437,0.6798720359802246,0.9440885186195374,0.9440885186195374,0.0,195.4984130859375,170.0,77102.140625,0.0,2379.2734375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779342651367,1.0,0.0,0.0,3.82474946975708,3.824775218963623,9.761110959516373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.97265625,0.0,1736.3465576171875,1895.4371337890625,0.0,2865.809814453125,0.9444778561592102,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930083274841309,0.3606312274932861,0.3282390236854553,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944243788719177,0.5237048268318176,0.4988848268985748,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711631774902,0.6051681041717529,0.4241649806499481,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819955587387085,0.3995704054832458,0.3821515142917633,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.1714404672384262,0.7932406663894653,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460797309875,1.0,1.0,0.9896303415298462,1.0,-2.913605213165283,1.3447301387786863,1.5688749551773071,0.6793839931488037,0.9445608854293824,0.9445608854293824,0.0,184.0404357910156,158.0,77133.4375,0.0,2320.214599609375,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842120885848999,1.0,0.0,0.0,3.825677156448364,3.8257029056549072,9.765847153175855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.708984375,0.0,1737.37548828125,1895.4371337890625,0.0,2861.537109375,0.944679081439972,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930083274841309,0.3606312274932861,0.3282390236854553,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944243788719177,0.5237048268318176,0.4988848268985748,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711631774902,0.6051681041717529,0.4241649806499481,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819955587387085,0.3995704054832458,0.3821515142917633,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.1714404672384262,0.7932406663894653,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460797309875,1.0,1.0,0.9896303415298462,1.0,-2.913605213165283,1.3447301387786863,1.5688749551773071,0.6793839931488037,0.9445608854293824,0.9445608854293824,0.0,184.0404357910156,158.0,77133.4375,0.0,2320.214599609375,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842120885848999,1.0,0.0,0.0,3.825677156448364,3.8257029056549072,9.765847153175855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.708984375,0.0,1737.37548828125,1895.4371337890625,0.0,2861.537109375,0.944679081439972,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053759932518005,0.3604138493537903,0.3276058137416839,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908500909805298,0.523014485836029,0.4977756142616272,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603648781776428,0.6082037687301636,0.4259257912635803,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.83188796043396,0.3997940719127655,0.381900817155838,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918664216995,0.7926132678985596,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301196098328,1.0,1.0,0.9923547506332396,1.0,-2.9125709533691406,1.344067096710205,1.5685038566589355,0.6789407730102539,0.9451573491096495,0.9451573491096495,0.0,172.41415405273438,146.0,77171.8515625,0.0,2260.63916015625,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745662689209,1.0,0.0,0.0,3.827075719833374,3.827101469039917,9.772988960321527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.830078125,0.0,1738.979248046875,1895.4371337890625,0.0,2857.364501953125,0.9449859261512756,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053759932518005,0.3604138493537903,0.3276058137416839,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908500909805298,0.523014485836029,0.4977756142616272,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603648781776428,0.6082037687301636,0.4259257912635803,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.83188796043396,0.3997940719127655,0.381900817155838,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918664216995,0.7926132678985596,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301196098328,1.0,1.0,0.9923547506332396,1.0,-2.9125709533691406,1.344067096710205,1.5685038566589355,0.6789407730102539,0.9451573491096495,0.9451573491096495,0.0,172.41415405273438,146.0,77171.8515625,0.0,2260.63916015625,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745662689209,1.0,0.0,0.0,3.827075719833374,3.827101469039917,9.772988960321527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.830078125,0.0,1738.979248046875,1895.4371337890625,0.0,2857.364501953125,0.9449859261512756,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119892477989197,0.3603123426437378,0.3272941410541534,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168673157691956,0.5226773619651794,0.4972266852855682,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.969354808330536,0.6097195148468018,0.4268035292625427,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.838466227054596,0.399911880493164,0.3817792236804962,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416879653931,0.1719772219657898,0.7923358082771301,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662263035774231,1.0,1.0,0.9937168955802916,1.0,-2.912113666534424,1.3437659740447998,1.5683478116989136,0.6787366271018982,0.9454963207244872,0.9454963207244872,0.0,166.55490112304688,146.0,77193.625,0.0,2230.740234375,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414574861526489,1.0,0.0,0.0,3.827941417694092,3.8279671669006334,9.77741024144052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.384765625,0.0,1739.9871826171875,1895.4371337890625,0.0,2855.33544921875,0.9451770782470704,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187466263771057,0.360213428735733,0.3269847333431244,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260823130607604,0.5223431587219238,0.4966804087162018,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.978237807750702,0.6112342476844788,0.4276806116104126,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455532193183899,0.4000319242477417,0.381659597158432,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424798965454102,0.1721660792827606,0.7920740246772766,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626025795936584,0.9998822212219238,0.9998822212219238,0.9949735403060912,1.0,-2.9116783142089844,1.3434772491455078,1.568201184272766,0.6785404086112976,0.94585120677948,0.94585120677948,0.0,160.6925811767578,134.0,77216.3828125,0.0,2200.876708984375,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412413001060486,1.0,0.0,0.0,3.8288705348968506,3.8288962841033936,9.782156666915398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1328125,0.0,1741.0740966796875,1895.4371337890625,0.0,2853.31494140625,0.9453825354576112,1.0,0.0,3.0,1.0,0.0
