time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320012092590332,0.360040009021759,0.3264273703098297,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445684552192688,0.5217370986938477,0.4956883490085602,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939551949501038,0.614249050617218,0.429421991109848,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601241111755371,0.4002580642700195,0.3814490735530853,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537392139434814,0.1725282073020935,0.7916779518127441,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557727813720703,0.9996655583381652,0.9996655583381652,0.9972857236862184,1.0,-2.909672975540161,1.3423583507537842,1.5673147439956665,0.6778759360313416,0.945702850818634,0.945702850818634,0.0,149.9388885498047,134.0,77232.3671875,0.0,2145.168701171875,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408122658729553,1.0,0.0,0.0,3.829500675201416,3.829526424407959,9.785377415028051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.083984375,0.0,1741.966796875,1895.4371337890625,0.0,2849.30517578125,0.945530891418457,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332274556159973,0.3600251674652099,0.3263793885707855,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.946239411830902,0.5216845870018005,0.4956026077270508,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952651858329772,0.6145197749137878,0.4295783340930938,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.861496090888977,0.4002778232097626,0.3814311623573303,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548044681549072,0.1725601106882095,0.7916467189788818,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551727414131165,0.9996467232704164,0.9996467232704164,0.9974867701530457,1.0,-2.909452199935913,1.3422383069992063,1.567213773727417,0.6778064370155334,0.9456591010093688,0.9456591010093688,0.0,149.00845336914062,122.0,77232.734375,0.0,2140.31201171875,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407734632492065,1.0,0.0,0.0,3.829512119293213,3.829537868499756,9.785436532183669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.599609375,0.0,1741.99951171875,1895.4371337890625,0.0,2848.94287109375,0.9455345273017884,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463920950889587,0.3597766160964966,0.3258365094661712,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631722569465636,0.5209599733352661,0.4945895075798034,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192110776901245,0.4161693453788757,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763346076011658,0.4004620015621185,0.3812680542469024,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664360761642456,0.1729152649641037,0.7915851473808289,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468520522117615,0.999411165714264,0.999411165714264,1.0,1.0,-2.8929929733276367,1.3340158462524414,1.5589770078659058,0.6735479831695557,0.9355438351631165,0.9355438351631165,0.0,139.20407104492188,125.0,76955.015625,0.0,2062.753662109375,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36342.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401037454605103,1.0,0.0,0.0,3.820966243743897,3.82099199295044,9.741810345076374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7080078125,0.0,1734.504638671875,1895.4371337890625,0.0,2842.6845703125,0.9437328577041626,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463920950889587,0.3597766160964966,0.3258365094661712,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631722569465636,0.5209599733352661,0.4945895075798034,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192110776901245,0.4161693453788757,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763346076011658,0.4004620015621185,0.3812680542469024,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664360761642456,0.1729152649641037,0.7915851473808289,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468520522117615,0.999411165714264,0.999411165714264,1.0,1.0,-2.8929929733276367,1.3340158462524414,1.5589770078659058,0.6735479831695557,0.9355438351631165,0.9355438351631165,0.0,139.20407104492188,125.0,76955.015625,0.0,2062.753662109375,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36342.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401037454605103,1.0,0.0,0.0,3.820966243743897,3.82099199295044,9.741810345076374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7080078125,0.0,1734.504638671875,1895.4371337890625,0.0,2842.6845703125,0.9437328577041626,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.853135347366333,0.3595554828643799,0.3254570662975311,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709060788154602,0.5202232003211975,0.4937176406383514,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266107559204102,0.4055633842945099,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840484619140625,0.4006251096725464,0.3812450468540191,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727463006973267,0.1733066439628601,0.7924466133117676,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083637237549,0.9968774318695068,0.9968774318695068,1.0,1.0,-2.879652976989746,1.32745099067688,1.5522019863128662,0.6697345972061157,0.9288111329078674,0.9288111329078674,0.0,134.4180450439453,128.0,76642.609375,0.0,2017.1534423828125,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386874198913574,1.0,0.0,0.0,3.797858715057373,3.797884225845337,9.624337735658628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.923828125,0.0,1708.164306640625,1895.4371337890625,0.0,2829.454345703125,0.9388127326965332,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.853135347366333,0.3595554828643799,0.3254570662975311,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709060788154602,0.5202232003211975,0.4937176406383514,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266107559204102,0.4055633842945099,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840484619140625,0.4006251096725464,0.3812450468540191,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727463006973267,0.1733066439628601,0.7924466133117676,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083637237549,0.9968774318695068,0.9968774318695068,1.0,1.0,-2.879652976989746,1.32745099067688,1.5522019863128662,0.6697345972061157,0.9288111329078674,0.9288111329078674,0.0,134.4180450439453,128.0,76642.609375,0.0,2017.1534423828125,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386874198913574,1.0,0.0,0.0,3.797858715057373,3.797884225845337,9.624337735658628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.923828125,0.0,1708.164306640625,1895.4371337890625,0.0,2829.454345703125,0.9388127326965332,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563117384910583,0.3594146072864532,0.3252487182617187,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741954803466796,0.5195648670196533,0.493011325597763,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337704658508301,0.4007045924663543,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877933621406555,0.4008381366729736,0.3813613951206207,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761036515235901,0.1737602055072784,0.7940703630447388,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406835675239563,0.994343638420105,0.994343638420105,1.0,1.0,-2.874798536300659,1.3249937295913696,1.549804925918579,0.6682794690132141,0.9302725791931152,0.9302725791931152,0.0,132.31146240234375,131.0,76568.6953125,0.0,1998.8486328125,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374984860420227,1.0,0.0,0.0,3.787609338760376,3.7876346111297607,9.572461294737875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.4912109375,0.0,1693.8289794921875,1895.4371337890625,0.0,2818.3525390625,0.9363516569137572,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563117384910583,0.3594146072864532,0.3252487182617187,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741954803466796,0.5195648670196533,0.493011325597763,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337704658508301,0.4007045924663543,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877933621406555,0.4008381366729736,0.3813613951206207,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761036515235901,0.1737602055072784,0.7940703630447388,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406835675239563,0.994343638420105,0.994343638420105,1.0,1.0,-2.874798536300659,1.3249937295913696,1.549804925918579,0.6682794690132141,0.9302725791931152,0.9302725791931152,0.0,132.31146240234375,131.0,76568.6953125,0.0,1998.8486328125,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374984860420227,1.0,0.0,0.0,3.787609338760376,3.7876346111297607,9.572461294737875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.4912109375,0.0,1693.8289794921875,1895.4371337890625,0.0,2818.3525390625,0.9363516569137572,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568862080574036,0.3593409359455108,0.3251716792583465,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746976494789124,0.5192434191703796,0.4926945567131042,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370136141777039,0.399789035320282,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885600566864014,0.4009475708007812,0.3814499676227569,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769412755966187,0.1739896088838577,0.795031726360321,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.540456235408783,0.9930768013000488,0.9930768013000488,1.0,1.0,-2.8744845390319824,1.324791669845581,1.5496928691864014,0.6681190729141235,0.9322354793548584,0.9322354793548584,0.0,131.93905639648438,131.0,76594.2265625,0.0,1996.510498046875,1.0,278.1499938964844,282.9838562011719,300.59600830078125,305.5805053710937,293.1499938964844,293.1499938964844,278.1499938964844,36127.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371061682701111,1.0,0.0,0.0,3.786921501159668,3.7869467735290527,9.56898475124035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.421875,0.0,1691.8912353515625,1895.4371337890625,0.0,2814.690185546875,0.9361034035682678,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569597005844116,0.3592562079429626,0.3250977993011474,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746572971343994,0.5189189314842224,0.4923883080482483,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400346755981445,0.3995935022830963,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887869715690613,0.4010530114173889,0.3815476298332214,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.677359402179718,0.1742126047611236,0.7960291504859924,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405429005622864,0.991832196712494,0.991832196712494,1.0,1.0,-2.875106811523437,1.325045108795166,1.5500617027282717,0.6682112216949463,0.93450528383255,0.93450528383255,0.0,131.88473510742188,149.0,76647.6015625,0.0,1997.2647705078125,1.0,278.1499938964844,282.9854431152344,300.60498046875,305.5922546386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836830198764801,1.0,0.0,0.0,3.788419246673584,3.788444757461548,9.57655629463261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.1298828125,0.0,1692.6851806640625,1895.4371337890625,0.0,2812.11474609375,0.9363519549369812,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489723801612854,0.3590890765190124,0.3251239955425262,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652718305587769,0.518310546875,0.4919866323471069,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442471742630005,0.4113325476646423,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.880354106426239,0.401296854019165,0.3819489479064941,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713259220123291,0.1746560186147689,0.7989060878753662,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634631156921,0.9893431067466736,0.9893431067466736,1.0,1.0,-2.892681837081909,1.3335487842559814,1.5591331720352173,0.6725141406059265,0.9496610164642334,0.9496610164642334,0.0,137.19943237304688,152.0,77113.5546875,0.0,2052.439208984375,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367857336997986,1.0,0.0,0.0,3.8060927391052246,3.806118249893189,9.666116511652945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.587890625,0.0,1709.50830078125,1895.4371337890625,0.0,2811.69921875,0.9400436282157898,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489723801612854,0.3590890765190124,0.3251239955425262,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652718305587769,0.518310546875,0.4919866323471069,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442471742630005,0.4113325476646423,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.880354106426239,0.401296854019165,0.3819489479064941,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713259220123291,0.1746560186147689,0.7989060878753662,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634631156921,0.9893431067466736,0.9893431067466736,1.0,1.0,-2.892681837081909,1.3335487842559814,1.5591331720352173,0.6725141406059265,0.9496610164642334,0.9496610164642334,0.0,137.19943237304688,152.0,77113.5546875,0.0,2052.439208984375,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367857336997986,1.0,0.0,0.0,3.8060927391052246,3.806118249893189,9.666116511652945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.587890625,0.0,1709.50830078125,1895.4371337890625,0.0,2811.69921875,0.9400436282157898,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421278595924377,0.3587788045406341,0.3250477612018585,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565881490707396,0.5176318883895874,0.4915451109409332,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.646122395992279,0.4218110144138336,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.873159646987915,0.4014778137207031,0.382310152053833,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661355495452881,0.1749660521745681,0.801277220249176,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.551432728767395,0.9868540167808532,0.9868540167808532,1.0,1.0,-2.907949447631836,1.3408470153808594,1.5671024322509766,0.6765472292900085,0.961280107498169,0.961280107498169,0.0,142.0641326904297,155.0,77612.125,0.0,2102.08642578125,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376253843307495,1.0,0.0,0.0,3.8373327255249023,3.837358474731445,9.82544406724628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.80078125,0.0,1745.521240234375,1895.4371337890625,0.0,2819.537353515625,0.946811318397522,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421278595924377,0.3587788045406341,0.3250477612018585,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565881490707396,0.5176318883895874,0.4915451109409332,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.646122395992279,0.4218110144138336,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.873159646987915,0.4014778137207031,0.382310152053833,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661355495452881,0.1749660521745681,0.801277220249176,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.551432728767395,0.9868540167808532,0.9868540167808532,1.0,1.0,-2.907949447631836,1.3408470153808594,1.5671024322509766,0.6765472292900085,0.961280107498169,0.961280107498169,0.0,142.0641326904297,155.0,77612.125,0.0,2102.08642578125,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376253843307495,1.0,0.0,0.0,3.8373327255249023,3.837358474731445,9.82544406724628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.80078125,0.0,1745.521240234375,1895.4371337890625,0.0,2819.537353515625,0.946811318397522,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363555073738098,0.3583271205425262,0.3248065114021301,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488676190376282,0.516844630241394,0.4909722805023193,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474330425262451,0.4308148622512817,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671784400939941,0.4015690088272095,0.382558524608612,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445945739746,0.1751445084810257,0.8028919100761414,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.555565595626831,0.9837661385536194,0.9837661385536194,1.0,1.0,-2.920034885406494,1.3465851545333862,1.5734498500823977,0.6796208620071411,0.968019962310791,0.968019962310791,0.0,146.28887939453125,158.0,78010.25,0.0,2143.5986328125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384956121444702,1.0,0.0,0.0,3.8636412620544434,3.863667249679565,9.960631359717809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.841796875,0.0,1778.4482421875,1895.4371337890625,0.0,2827.6630859375,0.9527823328971864,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363555073738098,0.3583271205425262,0.3248065114021301,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488676190376282,0.516844630241394,0.4909722805023193,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474330425262451,0.4308148622512817,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671784400939941,0.4015690088272095,0.382558524608612,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445945739746,0.1751445084810257,0.8028919100761414,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.555565595626831,0.9837661385536194,0.9837661385536194,1.0,1.0,-2.920034885406494,1.3465851545333862,1.5734498500823977,0.6796208620071411,0.968019962310791,0.968019962310791,0.0,146.28887939453125,158.0,78010.25,0.0,2143.5986328125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384956121444702,1.0,0.0,0.0,3.8636412620544434,3.863667249679565,9.960631359717809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.841796875,0.0,1778.4482421875,1895.4371337890625,0.0,2827.6630859375,0.9527823328971864,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311921954154968,0.3578257262706756,0.3244992792606354,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416928887367249,0.516016960144043,0.4903416037559509,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485129594802856,0.439039945602417,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618909120559692,0.401624470949173,0.3827554285526275,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578218340873718,0.175260916352272,0.8041331171989441,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.559285581111908,0.9806783199310304,0.9806783199310304,1.0,1.0,-2.9305238723754883,1.35154128074646,1.578982710838318,0.6822640299797058,0.9732444286346436,0.9732444286346436,0.0,150.1981964111328,161.0,78351.859375,0.0,2181.1015625,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392210602760315,1.0,0.0,0.0,3.8858468532562256,3.885873079299927,1.0075453928948264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5849609375,0.0,1806.8802490234373,1895.4371337890625,0.0,2834.4384765625,0.9578511714935304,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311921954154968,0.3578257262706756,0.3244992792606354,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416928887367249,0.516016960144043,0.4903416037559509,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485129594802856,0.439039945602417,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618909120559692,0.401624470949173,0.3827554285526275,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578218340873718,0.175260916352272,0.8041331171989441,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.559285581111908,0.9806783199310304,0.9806783199310304,1.0,1.0,-2.9305238723754883,1.35154128074646,1.578982710838318,0.6822640299797058,0.9732444286346436,0.9732444286346436,0.0,150.1981964111328,161.0,78351.859375,0.0,2181.1015625,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392210602760315,1.0,0.0,0.0,3.8858468532562256,3.885873079299927,1.0075453928948264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5849609375,0.0,1806.8802490234373,1895.4371337890625,0.0,2834.4384765625,0.9578511714935304,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288032412528992,0.3575648963451385,0.3243309557437897,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383085370063782,0.5155956745147705,0.4900136291980743,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489796042442322,0.4428954720497131,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.859472393989563,0.4016451239585876,0.382841944694519,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560178399085999,0.1753045320510864,0.8046589493751526,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610176920890808,0.9791343808174132,0.9791343808174132,1.0,1.0,-2.935297966003418,1.3537888526916504,1.5815092325210571,0.6834585666656494,0.9755872488021852,0.9755872488021852,0.0,152.04852294921875,161.0,78505.078125,0.0,2198.60986328125,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395271301269531,1.0,0.0,0.0,3.8955352306365967,3.895561456680298,1.0125758080903324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.8369140625,0.0,1819.388916015625,1895.4371337890625,0.0,2837.297607421875,0.960066020488739,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265137672424316,0.3573000729084015,0.3241567313671112,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350396990776062,0.515172004699707,0.4896810054779053,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494012475013733,0.4466176927089691,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571745157241821,0.4016631841659546,0.3829237520694732,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543009281158447,0.1753426492214203,0.8051465153694153,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626868009567261,0.977547526359558,0.977547526359558,1.0,1.0,-2.939847230911255,1.3559238910675049,1.58392333984375,0.6845903992652893,0.97785621881485,0.97785621881485,0.0,153.84671020507812,164.0,78649.8359375,0.0,2215.51904296875,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398057818412781,1.0,0.0,0.0,3.9045374393463135,3.9045639038085938,1.0172611837333534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.59765625,0.0,1831.0413818359373,1895.4371337890625,0.0,2839.900634765625,0.9621233344078064,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220611810684204,0.3567592799663543,0.3237976729869842,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286573529243468,0.5143175721168518,0.4890086650848388,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501611471176147,0.4534745216369629,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527610301971436,0.4016909003257751,0.3830792903900146,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509982943534851,0.1754070371389389,0.8060587048530579,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546686172485,0.9743737578392028,0.9743737578392028,1.0,1.0,-2.9479401111602783,1.3596985340118408,1.588241696357727,0.686595618724823,0.9819363355636596,0.9819363355636596,0.0,157.38967895507812,167.0,78910.7265625,0.0,2247.597900390625,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403053879737854,1.0,0.0,0.0,3.9207804203033447,3.920807123184204,1.0257424492010614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1279296875,0.0,1852.2037353515625,1895.4371337890625,0.0,2844.568359375,0.9658339023590088,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220611810684204,0.3567592799663543,0.3237976729869842,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286573529243468,0.5143175721168518,0.4890086650848388,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501611471176147,0.4534745216369629,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527610301971436,0.4016909003257751,0.3830792903900146,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509982943534851,0.1754070371389389,0.8060587048530579,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546686172485,0.9743737578392028,0.9743737578392028,1.0,1.0,-2.9479401111602783,1.3596985340118408,1.588241696357727,0.686595618724823,0.9819363355636596,0.9819363355636596,0.0,157.38967895507812,167.0,78910.7265625,0.0,2247.597900390625,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403053879737854,1.0,0.0,0.0,3.9207804203033447,3.920807123184204,1.0257424492010614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1279296875,0.0,1852.2037353515625,1895.4371337890625,0.0,2844.568359375,0.9658339023590088,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170124888420105,0.3561841547489166,0.323434442281723,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215012788772584,0.5134283304214478,0.4883336126804352,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965055584907532,0.6513569355010986,0.4556762874126434,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477997183799744,0.4016797542572021,0.3832287192344665,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472737193107605,0.175446480512619,0.8069762587547302,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473084449768,0.9712000489234924,0.9712000489234924,1.0,1.0,-2.950777292251587,1.3609004020690918,1.5898767709732056,0.6872570514678955,0.9822773933410645,0.9822773933410645,0.0,161.30906677246094,170.0,79047.359375,0.0,2272.1875,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406280875205994,1.0,0.0,0.0,3.9315478801727295,3.931574583053589,1.0313840448361589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.3515625,0.0,1867.126220703125,1895.4371337890625,0.0,2847.583740234375,0.9683383703231812,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170124888420105,0.3561841547489166,0.323434442281723,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215012788772584,0.5134283304214478,0.4883336126804352,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965055584907532,0.6513569355010986,0.4556762874126434,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477997183799744,0.4016797542572021,0.3832287192344665,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472737193107605,0.175446480512619,0.8069762587547302,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473084449768,0.9712000489234924,0.9712000489234924,1.0,1.0,-2.950777292251587,1.3609004020690918,1.5898767709732056,0.6872570514678955,0.9822773933410645,0.9822773933410645,0.0,161.30906677246094,170.0,79047.359375,0.0,2272.1875,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406280875205994,1.0,0.0,0.0,3.9315478801727295,3.931574583053589,1.0313840448361589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.3515625,0.0,1867.126220703125,1895.4371337890625,0.0,2847.583740234375,0.9683383703231812,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122555017471313,0.3556020259857178,0.3230510354042053,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914969265460968,0.5125229358673096,0.487630695104599,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929067492485046,0.6530637145042419,0.4568805694580078,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432820439338684,0.4016434252262115,0.3833430707454681,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439005136489868,0.1754836589097976,0.8078216314315796,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224343299866,0.9681655168533324,0.9681655168533324,1.0,1.0,-2.952118158340454,1.3613909482955933,1.5907272100448608,0.687466025352478,0.9815117716789246,0.9815117716789246,0.0,164.99862670898438,173.0,79122.4453125,0.0,2293.096923828125,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840737521648407,1.0,0.0,0.0,3.9369537830352783,3.9369804859161377,1.034222236739879e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.30078125,0.0,1875.162353515625,1895.4371337890625,0.0,2848.6064453125,0.9696496725082396,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122555017471313,0.3556020259857178,0.3230510354042053,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914969265460968,0.5125229358673096,0.487630695104599,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929067492485046,0.6530637145042419,0.4568805694580078,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432820439338684,0.4016434252262115,0.3833430707454681,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439005136489868,0.1754836589097976,0.8078216314315796,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224343299866,0.9681655168533324,0.9681655168533324,1.0,1.0,-2.952118158340454,1.3613909482955933,1.5907272100448608,0.687466025352478,0.9815117716789246,0.9815117716789246,0.0,164.99862670898438,173.0,79122.4453125,0.0,2293.096923828125,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840737521648407,1.0,0.0,0.0,3.9369537830352783,3.9369804859161377,1.034222236739879e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.30078125,0.0,1875.162353515625,1895.4371337890625,0.0,2848.6064453125,0.9696496725082396,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079198598861694,0.3550329208374023,0.3226643800735473,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093217253684998,0.5116235613822937,0.4869167804718017,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897682666778564,0.6549370884895325,0.458249419927597,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393429517745972,0.4016030430793762,0.3834365010261535,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409910321235657,0.1755339503288269,0.8086544275283813,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651310443878174,0.9651310443878174,1.0,1.0,-2.953553915023804,1.3619235754013062,1.5916303396224976,0.6876987218856812,0.9816432595252992,0.9816432595252992,0.0,168.3722686767578,176.0,79185.703125,0.0,2312.6376953125,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371640205383,1.0,0.0,0.0,3.940216064453125,3.940243005752564,1.035937089000072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3251953125,0.0,1879.8131103515625,1895.4371337890625,0.0,2848.603271484375,0.9704297184944152,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079198598861694,0.3550329208374023,0.3226643800735473,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093217253684998,0.5116235613822937,0.4869167804718017,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897682666778564,0.6549370884895325,0.458249419927597,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393429517745972,0.4016030430793762,0.3834365010261535,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409910321235657,0.1755339503288269,0.8086544275283813,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651310443878174,0.9651310443878174,1.0,1.0,-2.953553915023804,1.3619235754013062,1.5916303396224976,0.6876987218856812,0.9816432595252992,0.9816432595252992,0.0,168.3722686767578,176.0,79185.703125,0.0,2312.6376953125,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371640205383,1.0,0.0,0.0,3.940216064453125,3.940243005752564,1.035937089000072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3251953125,0.0,1879.8131103515625,1895.4371337890625,0.0,2848.603271484375,0.9704297184944152,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058192133903503,0.3547502160072326,0.3224711418151855,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.906729519367218,0.5111753344535828,0.4865590333938598,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882760643959044,0.6558827757835388,0.4589456617832184,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375006318092346,0.4015825390815735,0.383480429649353,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396397352218628,0.1755625009536743,0.8090762495994568,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741853713989258,0.9636138081550598,0.9636138081550598,1.0,1.0,-2.9542882442474365,1.3621960878372192,1.5920921564102173,0.6878193020820618,0.9818758368492126,0.9818758368492126,0.0,170.00196838378906,176.0,79215.453125,0.0,2322.15673828125,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.88671875,293.1499938964844,293.1499938964844,278.1499938964844,35910.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407381772994995,1.0,0.0,0.0,3.9416236877441406,3.941650629043579,1.036677304000477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.96484375,0.0,1881.7420654296875,1895.4371337890625,0.0,2848.613037109375,0.970759093761444,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037611842155457,0.35446697473526,0.3222768008708954,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042810201644896,0.5107266306877136,0.4862001240253448,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868226051330566,0.6568242311477661,0.4596413075923919,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357279300689697,0.40156090259552,0.3835223019123077,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383455395698547,0.1755927503108978,0.8095013499259949,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.57523113489151,0.9621480107307434,0.9621480107307434,1.0,1.0,-2.955020904541016,1.3624693155288696,1.592551589012146,0.687942385673523,0.9821702241897584,0.9821702241897584,0.0,171.60079956054688,179.0,79243.6328125,0.0,2331.521484375,1.0,278.1499938964844,282.95343017578125,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407382965087891,1.0,0.0,0.0,3.9429335594177246,3.942960500717163,1.0373664736107455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.224609375,0.0,1883.5008544921875,1895.4371337890625,0.0,2848.614013671875,0.971061944961548,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997943758964539,0.3538941442966461,0.3218816220760345,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089862823486,0.5098245739936829,0.4854765236377716,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839878082275392,0.658677339553833,0.4610150158405304,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323420286178589,0.4015122652053833,0.3835991621017456,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.635888934135437,0.1756555885076522,0.8103548884391785,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767066955566,0.9592165350914,0.9592165350914,1.0,1.0,-2.9564461708068848,1.3629930019378662,1.5934531688690186,0.6881785988807678,0.9828140139579772,0.9828140139579772,0.0,174.7354736328125,182.0,79295.0546875,0.0,2349.875,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407496809959412,1.0,0.0,0.0,3.945327281951904,3.945354461669922,1.0386264648332144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.5,0.0,1886.66455078125,1895.4371337890625,0.0,2848.720458984375,0.9716099500656128,1.0,0.0,3.0,1.0,0.0
