time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997943758964539,0.3538941442966461,0.3218816220760345,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089862823486,0.5098245739936829,0.4854765236377716,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839878082275392,0.658677339553833,0.4610150158405304,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323420286178589,0.4015122652053833,0.3835991621017456,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.635888934135437,0.1756555885076522,0.8103548884391785,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767066955566,0.9592165350914,0.9592165350914,1.0,1.0,-2.9564461708068848,1.3629930019378662,1.5934531688690186,0.6881785988807678,0.9828140139579772,0.9828140139579772,0.0,174.7354736328125,182.0,79295.0546875,0.0,2349.875,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407496809959412,1.0,0.0,0.0,3.945327281951904,3.945354461669922,1.0386264648332144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.5,0.0,1886.66455078125,1895.4371337890625,0.0,2848.720458984375,0.9716099500656128,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959630489349365,0.3533125519752502,0.3214782178401947,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895314633846283,0.5089156627655029,0.4847459197044372,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811917543411256,0.6604936718940735,0.46236452460289,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290983438491821,0.4014573097229004,0.3836691975593567,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505843162537,0.1757183223962783,0.8112050890922546,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.57928866147995,0.956284999847412,0.956284999847412,1.0,1.0,-2.957811117172241,1.3634833097457886,1.5943278074264526,0.688396155834198,0.9833906292915344,0.9833906292915344,0.0,177.8356475830078,185.0,79340.578125,0.0,2367.96435546875,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234715461731,1.0,0.0,0.0,3.9474785327911377,3.9475057125091553,1.0397593541711103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3154296875,0.0,1889.504638671875,1895.4371337890625,0.0,2849.40966796875,0.9721009135246276,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959630489349365,0.3533125519752502,0.3214782178401947,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895314633846283,0.5089156627655029,0.4847459197044372,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811917543411256,0.6604936718940735,0.46236452460289,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290983438491821,0.4014573097229004,0.3836691975593567,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505843162537,0.1757183223962783,0.8112050890922546,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.57928866147995,0.956284999847412,0.956284999847412,1.0,1.0,-2.957811117172241,1.3634833097457886,1.5943278074264526,0.688396155834198,0.9833906292915344,0.9833906292915344,0.0,177.8356475830078,185.0,79340.578125,0.0,2367.96435546875,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234715461731,1.0,0.0,0.0,3.9474785327911377,3.9475057125091553,1.0397593541711103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3154296875,0.0,1889.504638671875,1895.4371337890625,0.0,2849.40966796875,0.9721009135246276,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918615937232971,0.3524928689002991,0.3209246397018432,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906641006469727,0.5077617168426514,0.4838536977767944,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.97806054353714,0.6620423793792725,0.4635785818099975,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256108164787292,0.4011548161506653,0.3835754692554474,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309123635292053,0.1755140870809555,0.811219334602356,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811643600463867,0.9533409476280212,0.9533409476280212,1.0,1.0,-2.957439422607422,1.3631222248077393,1.5943171977996826,0.6881616711616516,0.9823755025863647,0.9823755025863647,0.0,181.0930938720703,188.0,79338.2265625,0.0,2383.725341796875,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408262133598328,1.0,0.0,0.0,3.947823286056519,3.947850227355957,1.0399410257377897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.212890625,0.0,1890.328369140625,1895.4371337890625,0.0,2849.435546875,0.9721989631652832,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918615937232971,0.3524928689002991,0.3209246397018432,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906641006469727,0.5077617168426514,0.4838536977767944,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.97806054353714,0.6620423793792725,0.4635785818099975,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256108164787292,0.4011548161506653,0.3835754692554474,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309123635292053,0.1755140870809555,0.811219334602356,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811643600463867,0.9533409476280212,0.9533409476280212,1.0,1.0,-2.957439422607422,1.3631222248077393,1.5943171977996826,0.6881616711616516,0.9823755025863647,0.9823755025863647,0.0,181.0930938720703,188.0,79338.2265625,0.0,2383.725341796875,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408262133598328,1.0,0.0,0.0,3.947823286056519,3.947850227355957,1.0399410257377897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.212890625,0.0,1890.328369140625,1895.4371337890625,0.0,2849.435546875,0.9721989631652832,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875124216079712,0.351487398147583,0.3202022612094879,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857833743095398,0.5064069032669067,0.4827721714973449,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745951890945436,0.663366973400116,0.4646371304988861,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218796253204346,0.4006491601467132,0.3832897841930389,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.627942681312561,0.1750715523958206,0.8101785778999329,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828453302383423,0.9503968954086304,0.9503968954086304,1.0,1.0,-2.954951047897339,1.3617366552352903,1.5932143926620483,0.6873272061347961,0.9795173406600952,0.9795173406600952,0.0,184.47610473632807,191.0,79275.5625,0.0,2396.28662109375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406625390052795,1.0,0.0,0.0,3.944900512695313,3.94492769241333,1.0384017059550388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9736328125,0.0,1887.2530517578125,1895.4371337890625,0.0,2847.90576171875,0.971583902835846,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875124216079712,0.351487398147583,0.3202022612094879,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857833743095398,0.5064069032669067,0.4827721714973449,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745951890945436,0.663366973400116,0.4646371304988861,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218796253204346,0.4006491601467132,0.3832897841930389,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.627942681312561,0.1750715523958206,0.8101785778999329,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828453302383423,0.9503968954086304,0.9503968954086304,1.0,1.0,-2.954951047897339,1.3617366552352903,1.5932143926620483,0.6873272061347961,0.9795173406600952,0.9795173406600952,0.0,184.47610473632807,191.0,79275.5625,0.0,2396.28662109375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406625390052795,1.0,0.0,0.0,3.944900512695313,3.94492769241333,1.0384017059550388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9736328125,0.0,1887.2530517578125,1895.4371337890625,0.0,2847.90576171875,0.971583902835846,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852957844734192,0.3509300649166107,0.3197872936725616,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833101987838745,0.5056679844856262,0.4821687638759613,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727808833122252,0.6639570593833923,0.4651130735874176,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199612498283386,0.4003346264362335,0.383083701133728,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263668537139893,0.1747733652591705,0.8092895150184631,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836047530174255,0.9489248991012572,0.9489248991012572,1.0,1.0,-2.9529836177825928,1.3606938123703003,1.5922898054122925,0.6867042183876038,0.9775354266166688,0.9775354266166688,0.0,186.1830902099609,191.0,79221.671875,0.0,2401.328125,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405116200447083,1.0,0.0,0.0,3.941976308822632,3.9420032501220703,1.0368627272328013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.7490234375,0.0,1883.884521484375,1895.4371337890625,0.0,2846.495849609375,0.9709524512290956,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830825448036194,0.3503468632698059,0.3193465769290924,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808474540710449,0.5048989057540894,0.4815342128276825,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709413051605223,0.6645086407661438,0.4655607342720032,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180321455001831,0.399990051984787,0.3828464448451996,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247568726539612,0.1744364351034164,0.8082107901573181,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843157172203064,0.9475259780883788,0.9475259780883788,1.0,1.0,-2.950648307800293,1.3594777584075928,1.5911704301834106,0.6859769225120544,0.9753386974334716,0.9753386974334716,0.0,187.88429260253903,194.0,79155.7890625,0.0,2405.6669921875,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36167.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403191566467285,1.0,0.0,0.0,3.9381797313690186,3.938206672668457,1.0348666137360851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.3857421875,0.0,1879.3890380859373,1895.4371337890625,0.0,2844.697509765625,0.9701245427131652,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787073850631714,0.3491188585758209,0.3184045553207397,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759946823120117,0.5032877922058105,0.4801904857158661,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672266840934752,0.665513813495636,0.4663842916488647,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141661286354065,0.3992294371128082,0.3822982311248779,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693233251571,0.8055974841117859,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096148490906,0.9447282552719116,0.9447282552719116,1.0,1.0,-2.945091009140014,1.3566176891326904,1.5884734392166138,0.6842650175094604,0.9705541729927064,0.9705541729927064,0.0,191.25271606445312,197.0,78994.5390625,0.0,2412.546142578125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398271203041077,1.0,0.0,0.0,3.928394556045532,3.92842149734497,1.0297302424078223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.48046875,0.0,1867.5335693359373,1895.4371337890625,0.0,2840.10009765625,0.967969000339508,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787073850631714,0.3491188585758209,0.3184045553207397,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759946823120117,0.5032877922058105,0.4801904857158661,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672266840934752,0.665513813495636,0.4663842916488647,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141661286354065,0.3992294371128082,0.3822982311248779,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693233251571,0.8055974841117859,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096148490906,0.9447282552719116,0.9447282552719116,1.0,1.0,-2.945091009140014,1.3566176891326904,1.5884734392166138,0.6842650175094604,0.9705541729927064,0.9705541729927064,0.0,191.25271606445312,197.0,78994.5390625,0.0,2412.546142578125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398271203041077,1.0,0.0,0.0,3.928394556045532,3.92842149734497,1.0297302424078223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.48046875,0.0,1867.5335693359373,1895.4371337890625,0.0,2840.10009765625,0.967969000339508,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744263410568237,0.3478184640407562,0.3173929452896118,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712637424468994,0.5015893578529358,0.4787593781948089,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917378425598,0.6663920283317566,0.4671167731285095,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102892637252808,0.3983847796916961,0.3816651701927185,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727953851222992,0.8024669289588928,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.586747407913208,0.9419304728507996,0.9419304728507996,1.0,1.0,-2.9385130405426025,1.3532638549804688,1.5852491855621338,0.6822534203529358,0.9654847979545592,0.9654847979545592,0.0,194.5641632080078,200.0,78800.0,0.0,2417.258544921875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122387886047,1.0,0.0,0.0,3.916141986846924,3.916168689727783,1.0233169405182707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.8017578125,0.0,1852.4437255859373,1895.4371337890625,0.0,2834.35595703125,0.9652482867240906,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744263410568237,0.3478184640407562,0.3173929452896118,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712637424468994,0.5015893578529358,0.4787593781948089,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917378425598,0.6663920283317566,0.4671167731285095,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102892637252808,0.3983847796916961,0.3816651701927185,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727953851222992,0.8024669289588928,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.586747407913208,0.9419304728507996,0.9419304728507996,1.0,1.0,-2.9385130405426025,1.3532638549804688,1.5852491855621338,0.6822534203529358,0.9654847979545592,0.9654847979545592,0.0,194.5641632080078,200.0,78800.0,0.0,2417.258544921875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122387886047,1.0,0.0,0.0,3.916141986846924,3.916168689727783,1.0233169405182707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.8017578125,0.0,1852.4437255859373,1895.4371337890625,0.0,2834.35595703125,0.9652482867240906,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702517509460449,0.3464640080928802,0.3163305222988128,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666635155677795,0.4998248815536499,0.4772635102272033,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597524404525756,0.6671684384346008,0.467777281999588,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063825368881226,0.3974775671958923,0.3809703588485718,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718456745147705,0.7989751100540161,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877718329429626,0.9392676949501038,0.9392676949501038,1.0,1.0,-2.9312000274658203,1.3495625257492063,1.581637620925903,0.6800336837768555,0.9602903127670288,0.9602903127670288,0.0,197.8304138183593,203.0,78582.4609375,0.0,2420.38671875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385148644447327,1.0,0.0,0.0,3.902251958847046,3.902278423309326,1.0160706551687326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.154296875,0.0,1835.26806640625,1895.4371337890625,0.0,2827.842529296875,0.9621506929397584,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702517509460449,0.3464640080928802,0.3163305222988128,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666635155677795,0.4998248815536499,0.4772635102272033,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597524404525756,0.6671684384346008,0.467777281999588,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063825368881226,0.3974775671958923,0.3809703588485718,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718456745147705,0.7989751100540161,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877718329429626,0.9392676949501038,0.9392676949501038,1.0,1.0,-2.9312000274658203,1.3495625257492063,1.581637620925903,0.6800336837768555,0.9602903127670288,0.9602903127670288,0.0,197.8304138183593,203.0,78582.4609375,0.0,2420.38671875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385148644447327,1.0,0.0,0.0,3.902251958847046,3.902278423309326,1.0160706551687326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.154296875,0.0,1835.26806640625,1895.4371337890625,0.0,2827.842529296875,0.9621506929397584,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679745554924011,0.3456853330135345,0.3157160878181457,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641594052314758,0.4988122880458832,0.4764012694358825,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576696753501892,0.6675480604171753,0.4681079983711242,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041912317276001,0.3969432413578033,0.3805549442768097,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126314997673035,0.1712832897901535,0.7968719005584717,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882896780967712,0.9377883076667786,0.9377883076667786,1.0,1.0,-2.926796197891236,1.347340703010559,1.5794554948806765,0.6787024140357971,0.9573494791984558,0.9573494791984558,0.0,199.625732421875,203.0,78451.2578125,0.0,2421.399658203125,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36389.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380920886993408,1.0,0.0,0.0,3.893842697143554,3.893869161605835,1.0116960993400426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.4521484375,0.0,1824.86083984375,1895.4371337890625,0.0,2823.894775390625,0.9602713584899902,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.766175389289856,0.3450521528720855,0.3152152001857757,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621830940246582,0.4979894757270813,0.4756993353366852,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560025930404664,0.6678305268287659,0.4683579802513122,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024495840072632,0.3965038359165191,0.38021120429039,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110052466392517,0.1708202362060547,0.795128345489502,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886848568916321,0.9366049766540528,0.9366049766540528,1.0,1.0,-2.923142194747925,1.3454995155334473,1.577642560005188,0.6775997281074524,0.9549752473831176,0.9549752473831176,0.0,201.0551300048828,206.0,78342.34375,0.0,2421.9345703125,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36406.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377418518066406,1.0,0.0,0.0,3.886860609054565,3.8868870735168457,1.0080711945192888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.60546875,0.0,1816.2362060546875,1895.4371337890625,0.0,2820.62451171875,0.9587094187736512,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641740441322327,0.3443285226821899,0.314641386270523,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599867820739746,0.4970497488975525,0.4748962223529815,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541257619857788,0.668125569820404,0.4686231613159179,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005037903785706,0.3959965109825134,0.379811942577362,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.609149694442749,0.1702850610017776,0.7931007742881775,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891090631484985,0.9352735877037048,0.9352735877037048,1.0,1.0,-2.918888807296753,1.3433586359024048,1.575530171394348,0.6763188242912292,0.9522815942764282,0.9522815942764282,0.0,202.6563720703125,206.0,78215.5234375,0.0,2422.240234375,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36423.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373348712921143,1.0,0.0,0.0,3.87873125076294,3.87875771522522,1.0038588698080275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.6533203125,0.0,1806.21484375,1895.4371337890625,0.0,2816.824951171875,0.956890106201172,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621955871582031,0.3435923755168915,0.3140562176704407,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578174710273743,0.4960942268371582,0.4740781486034393,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522461891174316,0.6683940291404724,0.4688701331615448,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985711693763733,0.3954744338989258,0.379398763179779,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779297828674,0.1697344034910202,0.7910021543502808,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895116925239563,0.9340055584907532,0.9340055584907532,1.0,1.0,-2.914480209350586,1.3411458730697632,1.5733343362808228,0.6749986410140991,0.949563205242157,0.949563205242157,0.0,204.2510528564453,209.0,78084.1015625,0.0,2422.22802734375,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369141817092896,1.0,0.0,0.0,3.8703131675720215,3.8703396320343018,9.995062555390175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.9013671875,0.0,1795.8634033203125,1895.4371337890625,0.0,2812.898681640625,0.9550055265426636,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583021521568298,0.3420808911323547,0.3128505051136017,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535534739494324,0.4941335916519165,0.472395122051239,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484753608703612,0.6688471436500549,0.46930593252182,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794741153717041,0.3943842947483063,0.3785288035869598,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.1685857474803924,0.7865885496139526,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523398399353,0.9314694404602052,0.9314694404602052,1.0,1.0,-2.9051830768585205,1.3364859819412231,1.568697214126587,0.6722286343574524,0.9440364837646484,0.9440364837646484,0.0,207.4232635498047,212.0,77806.859375,0.0,2421.240966796875,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360312581062317,1.0,0.0,0.0,3.852595090866089,3.85262131690979,9.903758382279193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.875,0.0,1774.17626953125,1895.4371337890625,0.0,2804.658447265625,0.951038420200348,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583021521568298,0.3420808911323547,0.3128505051136017,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535534739494324,0.4941335916519165,0.472395122051239,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484753608703612,0.6688471436500549,0.46930593252182,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794741153717041,0.3943842947483063,0.3785288035869598,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.1685857474803924,0.7865885496139526,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523398399353,0.9314694404602052,0.9314694404602052,1.0,1.0,-2.9051830768585205,1.3364859819412231,1.568697214126587,0.6722286343574524,0.9440364837646484,0.9440364837646484,0.0,207.4232635498047,212.0,77806.859375,0.0,2421.240966796875,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360312581062317,1.0,0.0,0.0,3.852595090866089,3.85262131690979,9.903758382279193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.875,0.0,1774.17626953125,1895.4371337890625,0.0,2804.658447265625,0.951038420200348,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934153556824,0.3405238091945648,0.3116037547588348,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493863940238953,0.492114782333374,0.4706572294235229,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964263916016,0.6692005395889282,0.4696728587150574,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909605503082275,0.3932401835918426,0.3776078224182129,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829555511474,0.7819290161132812,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.928933322429657,0.928933322429657,1.0,1.0,-2.8953278064727783,1.3315515518188477,1.5637763738632202,0.6693106293678284,0.938396692276001,0.938396692276001,0.0,210.57899475097656,200.0,77512.6015625,0.0,2419.15966796875,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835106372833252,1.0,0.0,0.0,3.833853006362915,3.833878993988037,9.807632750380435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.865234375,0.0,1751.417236328125,1895.4371337890625,0.0,2796.030029296875,0.9468402862548828,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934153556824,0.3405238091945648,0.3116037547588348,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493863940238953,0.492114782333374,0.4706572294235229,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964263916016,0.6692005395889282,0.4696728587150574,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909605503082275,0.3932401835918426,0.3776078224182129,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829555511474,0.7819290161132812,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.928933322429657,0.928933322429657,1.0,1.0,-2.8953278064727783,1.3315515518188477,1.5637763738632202,0.6693106293678284,0.938396692276001,0.938396692276001,0.0,210.57899475097656,200.0,77512.6015625,0.0,2419.15966796875,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835106372833252,1.0,0.0,0.0,3.833853006362915,3.833878993988037,9.807632750380435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.865234375,0.0,1751.417236328125,1895.4371337890625,0.0,2796.030029296875,0.9468402862548828,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573097229004,0.3100953698158264,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508431911468506,0.4900659620761871,0.4686285555362701,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948208749294281,0.6694932579994202,0.4698039591312408,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927091121673584,0.3920707106590271,0.3763998448848724,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597043275833,0.7759191393852234,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.926523745059967,0.926523745059967,1.0,1.0,-2.8825607299804688,1.3251980543136597,1.557362675666809,0.6656745076179504,0.9309358596801758,0.9309358596801758,0.0,207.10693359375,188.0,77149.4921875,0.0,2379.281005859375,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341061472892761,1.0,0.0,0.0,3.812231063842773,3.812256813049317,9.69731900113402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.69140625,0.0,1725.9058837890625,1895.4371337890625,0.0,2786.7021484375,0.9420259594917296,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573097229004,0.3100953698158264,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508431911468506,0.4900659620761871,0.4686285555362701,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948208749294281,0.6694932579994202,0.4698039591312408,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927091121673584,0.3920707106590271,0.3763998448848724,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597043275833,0.7759191393852234,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.926523745059967,0.926523745059967,1.0,1.0,-2.8825607299804688,1.3251980543136597,1.557362675666809,0.6656745076179504,0.9309358596801758,0.9309358596801758,0.0,207.10693359375,188.0,77149.4921875,0.0,2379.281005859375,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341061472892761,1.0,0.0,0.0,3.812231063842773,3.812256813049317,9.69731900113402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.69140625,0.0,1725.9058837890625,1895.4371337890625,0.0,2786.7021484375,0.9420259594917296,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374116718769073,0.3084611892700195,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556888699531555,0.4880059063434601,0.4664375483989715,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559011459350586,0.6697332262992859,0.4697864651679992,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977730631828308,0.390895813703537,0.3750353157520294,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436056613922,0.7692161798477173,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241141676902772,0.9241141676902772,1.0,1.0,-2.868246793746948,1.3180925846099854,1.550154209136963,0.6616195440292358,0.922996699810028,0.922996699810028,0.0,199.9104919433593,176.0,76732.8984375,0.0,2318.785888671875,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329269886016846,1.0,0.0,0.0,3.786474704742432,3.786500215530396,9.566728067511576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.755859375,0.0,1695.7347412109375,1895.4371337890625,0.0,2775.709716796875,0.936311662197113,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374116718769073,0.3084611892700195,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556888699531555,0.4880059063434601,0.4664375483989715,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559011459350586,0.6697332262992859,0.4697864651679992,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977730631828308,0.390895813703537,0.3750353157520294,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436056613922,0.7692161798477173,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241141676902772,0.9241141676902772,1.0,1.0,-2.868246793746948,1.3180925846099854,1.550154209136963,0.6616195440292358,0.922996699810028,0.922996699810028,0.0,199.9104919433593,176.0,76732.8984375,0.0,2318.785888671875,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329269886016846,1.0,0.0,0.0,3.786474704742432,3.786500215530396,9.566728067511576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.755859375,0.0,1695.7347412109375,1895.4371337890625,0.0,2775.709716796875,0.936311662197113,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628186941146851,0.3366478979587555,0.3076198995113373,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590855598449707,0.4869740009307861,0.4653056263923645,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607747793197632,0.6698340177536011,0.4697389304637909,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012303113937378,0.3903083503246307,0.3743184506893158,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052437424659729,0.1643414348363876,0.7657263278961182,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773182511329651,0.922909379005432,0.922909379005432,1.0,1.0,-2.8607633113861084,1.31437885761261,1.546384572982788,0.6595114469528198,0.9191397428512572,0.9191397428512572,0.0,195.42996215820312,176.0,76513.046875,0.0,2283.87548828125,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36721.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322809338569641,1.0,0.0,0.0,3.772646427154541,3.772671937942505,9.496980055700988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.40625,0.0,1679.531005859375,1895.4371337890625,0.0,2769.689208984375,0.9332314729690552,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661967277526855,0.3358873426914215,0.3067706823348999,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629494309425354,0.4859402477741241,0.464160293340683,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660110473632812,0.6699230074882507,0.4696748554706573,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051086664199829,0.3897198438644409,0.3735890686511993,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077425479888916,0.1637418121099472,0.7621923685073853,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735015273094177,0.921769082546234,0.921769082546234,1.0,1.0,-2.8531651496887207,1.3106118440628052,1.5425533056259155,0.6573824882507324,0.9153684973716736,0.9153684973716736,0.0,190.6426239013672,164.0,76289.0234375,0.0,2247.4462890625,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.75616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316166400909424,1.0,0.0,0.0,3.758491039276123,3.758516311645508,9.425846201338572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.4013671875,0.0,1662.998046875,1895.4371337890625,0.0,2763.500244140625,0.9300745725631714,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742055654525757,0.3343711793422699,0.3050515055656433,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720917701721191,0.4838624894618988,0.4618328809738159,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772773385047911,0.6700568199157715,0.4694962799549103,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138291835784912,0.3885352909564972,0.3720961213111877,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135588884353638,0.1625471860170364,0.7550162672996521,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383135795593,0.9194883704185486,0.9194883704185486,1.0,1.0,-2.8376688957214355,1.3029261827468872,1.5347425937652588,0.6530662775039673,0.9080705046653748,0.9080705046653748,0.0,180.33868408203125,152.0,75830.609375,0.0,2171.0966796875,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302419185638428,1.0,0.0,0.0,3.72948694229126,3.7295119762420654,9.280929589294828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.818359375,0.0,1629.3359375,1895.4371337890625,0.0,2750.697509765625,0.9235972762107848,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742055654525757,0.3343711793422699,0.3050515055656433,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720917701721191,0.4838624894618988,0.4618328809738159,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772773385047911,0.6700568199157715,0.4694962799549103,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138291835784912,0.3885352909564972,0.3720961213111877,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135588884353638,0.1625471860170364,0.7550162672996521,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383135795593,0.9194883704185486,0.9194883704185486,1.0,1.0,-2.8376688957214355,1.3029261827468872,1.5347425937652588,0.6530662775039673,0.9080705046653748,0.9080705046653748,0.0,180.33868408203125,152.0,75830.609375,0.0,2171.0966796875,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302419185638428,1.0,0.0,0.0,3.72948694229126,3.7295119762420654,9.280929589294828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.818359375,0.0,1629.3359375,1895.4371337890625,0.0,2750.697509765625,0.9235972762107848,1.0,0.0,3.0,1.0,0.0
