time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854564666748,0.3052769601345062,0.2792198956012726,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463596701622009,0.4445226490497589,0.4251319766044616,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767103791236876,0.6737638711929321,0.4725454747676849,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938817739486694,0.3633114099502563,0.3486274182796478,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780964493751526,0.138822928071022,0.64980548620224,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549319267273,0.8901271224021912,0.8901271224021912,1.0,1.0,-2.6115550994873047,1.1899415254592896,1.4216135740280151,0.5943332314491272,0.922192633152008,0.922192633152008,0.0,174.61285400390625,155.0,68440.8125,0.0,1789.03564453125,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084093928337097,1.0,0.0,0.0,3.670598030090332,3.670621871948242,8.990149922283308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0654296875,0.0,1544.2149658203125,1895.4371337890625,0.0,2548.55322265625,0.908378541469574,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526296973228455,0.302681028842926,0.2768653035163879,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497989773750305,0.4412538707256317,0.4220331907272339,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178343296051,0.6704248785972595,0.4702934920787811,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975284457206726,0.3609256744384765,0.3463304936885834,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792432427406311,0.1368167847394943,0.6401283740997314,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279657244682312,0.8887305855751038,0.8887305855751038,1.0,1.0,-2.5879147052764893,1.178250432014465,1.4096643924713137,0.5883476138114929,0.834541380405426,0.834541380405426,0.0,168.72647094726562,143.0,68050.0625,0.0,1728.7347412109375,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123694658279419,1.0,0.0,0.0,3.481998920440674,3.4820220470428467,8.090038363661733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.08984375,0.0,1381.5416259765625,1895.4371337890625,0.0,2585.030517578125,0.8717752695083618,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526296973228455,0.302681028842926,0.2768653035163879,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497989773750305,0.4412538707256317,0.4220331907272339,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178343296051,0.6704248785972595,0.4702934920787811,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975284457206726,0.3609256744384765,0.3463304936885834,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792432427406311,0.1368167847394943,0.6401283740997314,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279657244682312,0.8887305855751038,0.8887305855751038,1.0,1.0,-2.5879147052764893,1.178250432014465,1.4096643924713137,0.5883476138114929,0.834541380405426,0.834541380405426,0.0,168.72647094726562,143.0,68050.0625,0.0,1728.7347412109375,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123694658279419,1.0,0.0,0.0,3.481998920440674,3.4820220470428467,8.090038363661733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.08984375,0.0,1381.5416259765625,1895.4371337890625,0.0,2585.030517578125,0.8717752695083618,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620781898499,0.3009229600429535,0.2748244404792785,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570033311843872,0.4387461543083191,0.4191974699497223,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891847372055054,0.6683936715126038,0.4684668779373169,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048372864723206,0.3591645359992981,0.3442171812057495,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.583334743976593,0.1351062953472137,0.6305935978889465,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456743240356,0.8873339891433716,0.8873339891433716,1.0,1.0,-2.565860748291016,1.1673686504364014,1.3984922170639038,0.5826221704483032,0.896886944770813,0.896886944770813,0.0,160.0548095703125,131.0,66993.4453125,0.0,1659.4559326171875,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041662573814392,1.0,0.0,0.0,3.574846267700196,3.574869394302368,8.527231329935603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.669921875,0.0,1439.7130126953125,1895.4371337890625,0.0,2509.577392578125,0.8868563771247864,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620781898499,0.3009229600429535,0.2748244404792785,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570033311843872,0.4387461543083191,0.4191974699497223,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891847372055054,0.6683936715126038,0.4684668779373169,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048372864723206,0.3591645359992981,0.3442171812057495,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.583334743976593,0.1351062953472137,0.6305935978889465,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456743240356,0.8873339891433716,0.8873339891433716,1.0,1.0,-2.565860748291016,1.1673686504364014,1.3984922170639038,0.5826221704483032,0.896886944770813,0.896886944770813,0.0,160.0548095703125,131.0,66993.4453125,0.0,1659.4559326171875,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041662573814392,1.0,0.0,0.0,3.574846267700196,3.574869394302368,8.527231329935603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.669921875,0.0,1439.7130126953125,1895.4371337890625,0.0,2509.577392578125,0.8868563771247864,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.762712299823761,0.2996893525123596,0.2737517058849334,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.861454427242279,0.4371534287929535,0.4177260994911194,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936271905899048,0.6667402386665344,0.4674565196037292,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.809211015701294,0.358008325099945,0.3431207239627838,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860291719436646,0.134169653058052,0.6258596181869507,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149486660957336,0.8866357207298279,0.8866357207298279,1.0,1.0,-2.554588794708252,1.1617980003356934,1.392790913581848,0.5797419548034668,0.8040698766708374,0.8040698766708374,0.0,155.25144958496094,131.0,67114.546875,0.0,1622.8450927734375,1.0,278.5001525878906,283.1001892089844,300.63385009765625,305.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,40268.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083689212799072,1.0,0.0,0.0,3.484172821044922,3.4841959476470947,8.100142849798431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2890625,0.0,1386.8724365234375,1895.4371337890625,0.0,2548.180908203125,0.8687445521354675,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665554285049438,0.29844531416893,0.2724214494228363,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659903407096863,0.4355382323265075,0.4159892201423645,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978405237197876,0.6650748252868652,0.4661097526550293,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.813478946685791,0.3568218946456909,0.3417978584766388,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.588702380657196,0.1332077383995056,0.6206857562065125,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100703835487366,0.8860538005828857,0.8860538005828857,1.0,1.0,-2.5414798259735107,1.1553491353988647,1.386130690574646,0.5763705372810364,0.8197336792945862,0.8197336792945862,0.0,150.39877319335938,119.0,66571.515625,0.0,1583.82080078125,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896545410156,293.1499938964844,293.1499938964844,278.75,39534.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076727986335754,1.0,0.0,0.0,3.384803056716919,3.3848252296447754,7.644694619557413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.154296875,0.0,1282.1800537109375,1895.4371337890625,0.0,2541.77880859375,0.8502682447433472,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609966993331909,0.296505331993103,0.2708199620246887,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597418069839478,0.4328045845031738,0.4135764241218567,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933266639709472,0.6650484204292297,0.46506267786026,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.807894229888916,0.3548348844051361,0.3400995135307312,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823480486869812,0.1313803046941757,0.613483726978302,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438114643097,0.8848899006843567,0.8848899006843567,1.0,1.0,-2.4360971450805664,1.1011643409729004,1.3349329233169556,0.5607370734214783,0.8615646362304688,0.8615646362304688,0.0,151.1245880126953,107.0,64464.296875,0.0,1500.99072265625,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799005389213562,1.0,0.0,0.0,3.4634573459625244,3.463479518890381,8.004109304238227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.677734375,0.0,1329.095458984375,1895.4371337890625,0.0,2462.335205078125,0.8623986840248108,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609966993331909,0.296505331993103,0.2708199620246887,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597418069839478,0.4328045845031738,0.4135764241218567,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933266639709472,0.6650484204292297,0.46506267786026,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.807894229888916,0.3548348844051361,0.3400995135307312,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823480486869812,0.1313803046941757,0.613483726978302,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438114643097,0.8848899006843567,0.8848899006843567,1.0,1.0,-2.4360971450805664,1.1011643409729004,1.3349329233169556,0.5607370734214783,0.8615646362304688,0.8615646362304688,0.0,151.1245880126953,107.0,64464.296875,0.0,1500.99072265625,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799005389213562,1.0,0.0,0.0,3.4634573459625244,3.463479518890381,8.004109304238227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.677734375,0.0,1329.095458984375,1895.4371337890625,0.0,2462.335205078125,0.8623986840248108,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845608592033386,0.2949406206607818,0.2685442566871643,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865581750869751,0.4303867518901825,0.4103979766368866,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.667651355266571,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316698670387268,0.3531564772129059,0.337612897157669,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213320016861,0.6025345325469971,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487233430147171,0.8837260603904724,0.8837260603904724,1.0,1.0,-2.4634692668914795,1.117050051689148,1.3464192152023315,0.5565633773803711,0.917235791683197,0.917235791683197,0.0,131.32806396484375,95.0,63877.3125,0.0,1400.326416015625,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797731399536,1.0,0.0,0.0,3.5940592288970947,3.5940821170806885,8.619135769549757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4814453125,0.0,1450.296142578125,1895.4371337890625,0.0,2397.427978515625,0.8899505138397217,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845608592033386,0.2949406206607818,0.2685442566871643,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865581750869751,0.4303867518901825,0.4103979766368866,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.667651355266571,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316698670387268,0.3531564772129059,0.337612897157669,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213320016861,0.6025345325469971,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487233430147171,0.8837260603904724,0.8837260603904724,1.0,1.0,-2.4634692668914795,1.117050051689148,1.3464192152023315,0.5565633773803711,0.917235791683197,0.917235791683197,0.0,131.32806396484375,95.0,63877.3125,0.0,1400.326416015625,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797731399536,1.0,0.0,0.0,3.5940592288970947,3.5940821170806885,8.619135769549757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4814453125,0.0,1450.296142578125,1895.4371337890625,0.0,2397.427978515625,0.8899505138397217,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950759530067444,0.2923307120800018,0.2660474777221679,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987293243408203,0.4268745481967926,0.4069525301456451,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715997457504272,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422356843948364,0.3505114018917084,0.3349619805812835,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279844939708709,0.5926772356033325,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410944938659,0.8831432461738586,0.8831432461738586,1.0,1.0,-2.4168498516082764,1.0942516326904297,1.322598218917847,0.5447508692741394,0.8104339241981506,0.8104339241981506,0.0,121.43199920654295,98.0,62853.93359375,0.0,1301.7459716796875,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953691482543945,1.0,0.0,0.0,3.3691859245300293,3.3692080974578857,7.574312803626526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5205078125,0.0,1274.6607666015625,1895.4371337890625,0.0,2429.1640625,0.8477902412414551,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950759530067444,0.2923307120800018,0.2660474777221679,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987293243408203,0.4268745481967926,0.4069525301456451,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715997457504272,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422356843948364,0.3505114018917084,0.3349619805812835,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279844939708709,0.5926772356033325,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410944938659,0.8831432461738586,0.8831432461738586,1.0,1.0,-2.4168498516082764,1.0942516326904297,1.322598218917847,0.5447508692741394,0.8104339241981506,0.8104339241981506,0.0,121.43199920654295,98.0,62853.93359375,0.0,1301.7459716796875,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953691482543945,1.0,0.0,0.0,3.3691859245300293,3.3692080974578857,7.574312803626526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5205078125,0.0,1274.6607666015625,1895.4371337890625,0.0,2429.1640625,0.8477902412414551,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961216926575,0.2906538546085357,0.2641763389110565,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062719345092772,0.4241947829723358,0.4040538072586059,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772738695144653,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488680720329285,0.3485338687896728,0.3327488899230957,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611195981502533,0.1263199597597122,0.583888828754425,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455882549286,0.8825604319572449,0.8825604319572449,1.0,1.0,-2.382643461227417,1.0775911808013916,1.3050521612167358,0.5357615351676941,0.8579352498054504,0.8579352498054504,0.0,115.31246185302734,101.0,61458.69921875,0.0,1236.2098388671875,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842400074005127,1.0,0.0,0.0,3.4400734901428223,3.4400954246521,7.89639329923375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.953125,0.0,1306.1484375,1895.4371337890625,0.0,2328.291015625,0.8571833372116089,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961216926575,0.2906538546085357,0.2641763389110565,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062719345092772,0.4241947829723358,0.4040538072586059,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772738695144653,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488680720329285,0.3485338687896728,0.3327488899230957,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611195981502533,0.1263199597597122,0.583888828754425,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455882549286,0.8825604319572449,0.8825604319572449,1.0,1.0,-2.382643461227417,1.0775911808013916,1.3050521612167358,0.5357615351676941,0.8579352498054504,0.8579352498054504,0.0,115.31246185302734,101.0,61458.69921875,0.0,1236.2098388671875,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842400074005127,1.0,0.0,0.0,3.4400734901428223,3.4400954246521,7.89639329923375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.953125,0.0,1306.1484375,1895.4371337890625,0.0,2328.291015625,0.8571833372116089,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035598397254944,0.2898901700973511,0.2633772790431976,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084377884864808,0.4229525327682495,0.4027583301067352,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796194314956665,0.396020770072937,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507553339004517,0.3476296365261078,0.3317810297012329,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118714809417725,0.1255508810281753,0.5800154209136963,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.463089108467102,0.8822690844535828,0.8822690844535828,1.0,1.0,-2.369617223739624,1.0712482929229736,1.29836905002594,0.5323085784912109,0.936894416809082,0.936894416809082,0.0,113.38619232177734,101.0,60648.44921875,0.0,1213.3232421875,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.36279296875,293.1499938964844,293.1499938964844,279.3500061035156,32115.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777971088886261,1.0,0.0,0.0,3.5089027881622314,3.508924722671509,8.215536695388437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3759765625,0.0,1353.8446044921875,1895.4371337890625,0.0,2271.943115234375,0.8724335432052612,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047561645507812,0.2890948057174682,0.262687087059021,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097986817359924,0.4217027127742767,0.4015936255455017,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814864873886108,0.3932690322399139,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519638180732727,0.3467215001583099,0.3309262096881866,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120542883872986,0.1247991919517517,0.5764797925949097,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607773125171661,0.8821381330490112,0.8821381330490112,1.0,1.0,-2.358806133270264,1.0660016536712646,1.2928045988082886,0.5294177532196045,0.9336220026016236,0.9336220026016236,0.0,111.98719787597656,104.0,60623.98828125,0.0,1195.3004150390625,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766614556312561,1.0,0.0,0.0,3.5963754653930664,3.59639835357666,8.630249794805422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.560546875,0.0,1446.1173095703125,1895.4371337890625,0.0,2260.2177734375,0.8899998664855957,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815026283264,0.2864590883255005,0.2605277001857757,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083102941513062,0.4181966185569763,0.3985058963298797,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.682449460029602,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509088158607483,0.3440475761890411,0.3285878896713257,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097261905670166,0.1229157373309135,0.5684189796447754,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509845495224,0.8818762898445129,0.8818762898445129,1.0,1.0,-2.3384737968444824,1.0561352968215942,1.2823385000228882,0.5239874720573425,0.8258469700813293,0.8258469700813293,0.0,110.87028503417967,107.0,60424.01171875,0.0,1167.8310546875,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826585173606873,1.0,0.0,0.0,3.418688535690308,3.418710947036743,7.798523142810154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0244140625,0.0,1317.663330078125,1895.4371337890625,0.0,2314.0419921875,0.8578633666038513,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815026283264,0.2864590883255005,0.2605277001857757,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083102941513062,0.4181966185569763,0.3985058963298797,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.682449460029602,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509088158607483,0.3440475761890411,0.3285878896713257,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097261905670166,0.1229157373309135,0.5684189796447754,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509845495224,0.8818762898445129,0.8818762898445129,1.0,1.0,-2.3384737968444824,1.0561352968215942,1.2823385000228882,0.5239874720573425,0.8258469700813293,0.8258469700813293,0.0,110.87028503417967,107.0,60424.01171875,0.0,1167.8310546875,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826585173606873,1.0,0.0,0.0,3.418688535690308,3.418710947036743,7.798523142810154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0244140625,0.0,1317.663330078125,1895.4371337890625,0.0,2314.0419921875,0.8578633666038513,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414605140686,0.2846091389656067,0.2587195932865143,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049637317657472,0.4154572486877441,0.3957645893096924,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829895377159119,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482542634010315,0.341985285282135,0.3265126645565033,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923062801361,0.5605197548866272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382000446319,0.8816144466400146,0.8816144466400146,1.0,1.0,-2.32261323928833,1.0484673976898191,1.2741457223892212,0.5196176767349243,0.8965394496917725,0.8965394496917725,0.0,110.8904800415039,110.0,59683.28515625,0.0,1150.2166748046875,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738085389137268,1.0,0.0,0.0,3.5380492210388184,3.538071870803833,8.352587883564411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2412109375,0.0,1396.1806640625,1895.4371337890625,0.0,2234.73291015625,0.878110945224762,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414605140686,0.2846091389656067,0.2587195932865143,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049637317657472,0.4154572486877441,0.3957645893096924,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829895377159119,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482542634010315,0.341985285282135,0.3265126645565033,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923062801361,0.5605197548866272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382000446319,0.8816144466400146,0.8816144466400146,1.0,1.0,-2.32261323928833,1.0484673976898191,1.2741457223892212,0.5196176767349243,0.8965394496917725,0.8965394496917725,0.0,110.8904800415039,110.0,59683.28515625,0.0,1150.2166748046875,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738085389137268,1.0,0.0,0.0,3.5380492210388184,3.538071870803833,8.352587883564411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2412109375,0.0,1396.1806640625,1895.4371337890625,0.0,2234.73291015625,0.878110945224762,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041896820068,0.2828580141067505,0.2571888566017151,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006636142730713,0.4128895401954651,0.3933745622634887,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.68276047706604,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446928858757019,0.3400669693946838,0.3247343599796295,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365637540817,0.5532674193382263,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342823982239,0.8810059428215027,0.8810059428215027,1.0,1.0,-2.310708522796631,1.04269540309906,1.2680131196975708,0.5162363648414612,0.998246133327484,0.998246133327484,0.0,111.69966888427734,113.0,59134.09765625,0.0,1140.251953125,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681169509887695,1.0,0.0,0.0,3.7206060886383057,3.720629930496216,9.236781579602392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7265625,0.0,1576.6966552734375,1895.4371337890625,0.0,2184.135009765625,0.9174516201019288,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041896820068,0.2828580141067505,0.2571888566017151,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006636142730713,0.4128895401954651,0.3933745622634887,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.68276047706604,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446928858757019,0.3400669693946838,0.3247343599796295,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365637540817,0.5532674193382263,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342823982239,0.8810059428215027,0.8810059428215027,1.0,1.0,-2.310708522796631,1.04269540309906,1.2680131196975708,0.5162363648414612,0.998246133327484,0.998246133327484,0.0,111.69966888427734,113.0,59134.09765625,0.0,1140.251953125,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681169509887695,1.0,0.0,0.0,3.7206060886383057,3.720629930496216,9.236781579602392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7265625,0.0,1576.6966552734375,1895.4371337890625,0.0,2184.135009765625,0.9174516201019288,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778288841248,0.2798856496810913,0.2549068629741668,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939046263694763,0.4091367125511169,0.3902481496334076,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797845363616943,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390088081359863,0.3371394276618957,0.3223376870155334,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948499441146851,0.1174408048391342,0.5449070930480957,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434581279754,0.8803974390029907,0.8803974390029907,1.0,1.0,-2.297977924346924,1.0365053415298462,1.2614725828170776,0.5127119421958923,0.8553373217582703,0.8553373217582703,0.0,113.48902130126952,116.0,59348.171875,0.0,1133.298095703125,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766596674919128,1.0,0.0,0.0,3.599885940551758,3.599910020828247,8.647105573800218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.876953125,0.0,1504.4171142578125,1895.4371337890625,0.0,2260.20166015625,0.8968491554260254,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778288841248,0.2798856496810913,0.2549068629741668,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939046263694763,0.4091367125511169,0.3902481496334076,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797845363616943,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390088081359863,0.3371394276618957,0.3223376870155334,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948499441146851,0.1174408048391342,0.5449070930480957,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434581279754,0.8803974390029907,0.8803974390029907,1.0,1.0,-2.297977924346924,1.0365053415298462,1.2614725828170776,0.5127119421958923,0.8553373217582703,0.8553373217582703,0.0,113.48902130126952,116.0,59348.171875,0.0,1133.298095703125,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766596674919128,1.0,0.0,0.0,3.599885940551758,3.599910020828247,8.647105573800218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.876953125,0.0,1504.4171142578125,1895.4371337890625,0.0,2260.20166015625,0.8968491554260254,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871394753456116,0.2787522077560425,0.2537142038345337,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901578187942505,0.4075742363929748,0.3886055052280426,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783631443977356,0.4051597416400909,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358569145202637,0.3359185755252838,0.321055918931961,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328196525574,0.116432286798954,0.540348470211029,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.454675942659378,0.8800932168960571,0.8800932168960571,1.0,1.0,-2.2914416790008545,1.0333346128463743,1.25810706615448,0.5108781456947327,0.940486490726471,0.940486490726471,0.0,114.5696792602539,116.0,58589.90234375,0.0,1130.3812255859375,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770149290561676,1.0,0.0,0.0,3.641256809234619,3.64128041267395,8.846997729961004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8798828125,0.0,1512.26611328125,1895.4371337890625,0.0,2202.163818359375,0.9043354392051696,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.784282922744751,0.277782678604126,0.2528641819953918,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869316577911377,0.4061847627162933,0.3873118162155151,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769954562187195,0.4081126153469085,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331575989723206,0.334844708442688,0.320061445236206,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877461433410645,0.1154898107051849,0.5362590551376343,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548359811306,0.8797536492347717,0.8797536492347717,1.0,1.0,-2.286305427551269,1.030839920043945,1.2554656267166138,0.5094078779220581,0.949008285999298,0.949008285999298,0.0,115.58928680419922,119.0,58609.99609375,0.0,1128.75927734375,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.320556640625,293.1499938964844,293.1499938964844,279.3500061035156,33490.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681577801704407,1.0,0.0,0.0,3.712941884994507,3.712966203689575,9.19876697480504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2431640625,0.0,1585.2254638671875,1895.4371337890625,0.0,2184.49658203125,0.9173553586006165,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773495316505432,0.2749108076095581,0.2506077885627746,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.87934410572052,0.4025126099586487,0.3841859698295593,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722545623779297,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267816305160522,0.3319414258003235,0.3176252841949463,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095398545265,0.5273910164833069,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162753582001,0.8790744543075562,0.8790744543075562,1.0,1.0,-2.274705171585083,1.0251883268356323,1.2495169639587402,0.5061982870101929,0.8392320275306702,0.8392320275306702,0.0,118.07561492919922,122.0,58613.921875,0.0,1125.8148193359375,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740358710289001,1.0,0.0,0.0,3.5248730182647705,3.5248966217041016,8.290490995932487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7021484375,0.0,1430.69091796875,1895.4371337890625,0.0,2236.760498046875,0.8816810250282288,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773495316505432,0.2749108076095581,0.2506077885627746,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.87934410572052,0.4025126099586487,0.3841859698295593,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722545623779297,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267816305160522,0.3319414258003235,0.3176252841949463,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095398545265,0.5273910164833069,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162753582001,0.8790744543075562,0.8790744543075562,1.0,1.0,-2.274705171585083,1.0251883268356323,1.2495169639587402,0.5061982870101929,0.8392320275306702,0.8392320275306702,0.0,118.07561492919922,122.0,58613.921875,0.0,1125.8148193359375,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740358710289001,1.0,0.0,0.0,3.5248730182647705,3.5248966217041016,8.290490995932487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7021484375,0.0,1430.69091796875,1895.4371337890625,0.0,2236.760498046875,0.8816810250282288,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946036338806,0.2728565335273742,0.2486752271652221,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.87226402759552,0.399618536233902,0.381369948387146,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678121089935303,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207583427429199,0.3296692669391632,0.315424382686615,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326802253723,0.1113427877426147,0.5187534093856812,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875726699829,0.8783953189849854,0.8783953189849854,1.0,1.0,-2.264287233352661,1.0201189517974854,1.2441681623458862,0.5032642483711243,0.9313793778419496,0.9313793778419496,0.0,120.5993881225586,110.0,57981.65234375,0.0,1124.2998046875,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764910101890564,1.0,0.0,0.0,3.650019884109497,3.650043249130249,8.889630862540798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8544921875,0.0,1514.4034423828125,1895.4371337890625,0.0,2155.77587890625,0.9031572937965392,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946036338806,0.2728565335273742,0.2486752271652221,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.87226402759552,0.399618536233902,0.381369948387146,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678121089935303,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207583427429199,0.3296692669391632,0.315424382686615,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326802253723,0.1113427877426147,0.5187534093856812,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875726699829,0.8783953189849854,0.8783953189849854,1.0,1.0,-2.264287233352661,1.0201189517974854,1.2441681623458862,0.5032642483711243,0.9313793778419496,0.9313793778419496,0.0,120.5993881225586,110.0,57981.65234375,0.0,1124.2998046875,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764910101890564,1.0,0.0,0.0,3.650019884109497,3.650043249130249,8.889630862540798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8544921875,0.0,1514.4034423828125,1895.4371337890625,0.0,2155.77587890625,0.9031572937965392,1.0,0.0,3.0,1.0,0.0
