time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697569727897644,0.2699421048164367,0.2462468147277832,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711864352226257,0.3958982825279236,0.3780632317066192,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.662193775177002,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198962211608887,0.3266982734203338,0.312788724899292,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.569147527217865,0.1091541349887847,0.5091199278831482,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514222741127014,0.8777487874031067,0.8777487874031067,1.0,1.0,-2.2401318550109863,1.0083242654800415,1.2318074703216553,0.4970507323741913,0.8252531886100769,0.8252531886100769,0.0,119.0292739868164,98.0,57730.484375,0.0,1092.430908203125,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705016136169434,1.0,0.0,0.0,3.4503378868103027,3.4503607749938965,7.943584705571993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5068359375,0.0,1355.1329345703125,1895.4371337890625,0.0,2205.2939453125,0.8655080795288086,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697569727897644,0.2699421048164367,0.2462468147277832,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711864352226257,0.3958982825279236,0.3780632317066192,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.662193775177002,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198962211608887,0.3266982734203338,0.312788724899292,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.569147527217865,0.1091541349887847,0.5091199278831482,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514222741127014,0.8777487874031067,0.8777487874031067,1.0,1.0,-2.2401318550109863,1.0083242654800415,1.2318074703216553,0.4970507323741913,0.8252531886100769,0.8252531886100769,0.0,119.0292739868164,98.0,57730.484375,0.0,1092.430908203125,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705016136169434,1.0,0.0,0.0,3.4503378868103027,3.4503607749938965,7.943584705571993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5068359375,0.0,1355.1329345703125,1895.4371337890625,0.0,2205.2939453125,0.8655080795288086,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734707593917847,0.2678065299987793,0.2439967095851898,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756080865859985,0.3928697407245636,0.3748785257339477,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599255800247192,0.4101983606815338,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.823789119720459,0.3242786824703216,0.3102048933506012,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719601750373,0.4991682469844818,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419572353363,0.8771023154258728,0.8771023154258728,1.0,1.0,-2.2068536281585693,0.9921371340751648,1.2147164344787598,0.4883858561515808,0.8926478624343872,0.8926478624343872,0.0,114.11876678466795,101.0,56595.15234375,0.0,1039.15234375,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600875496864319,1.0,0.0,0.0,3.5545897483825684,3.554612636566162,8.430867524111818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.203125,0.0,1417.1202392578125,1895.4371337890625,0.0,2113.340576171875,0.8820957541465759,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734707593917847,0.2678065299987793,0.2439967095851898,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756080865859985,0.3928697407245636,0.3748785257339477,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599255800247192,0.4101983606815338,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.823789119720459,0.3242786824703216,0.3102048933506012,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719601750373,0.4991682469844818,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419572353363,0.8771023154258728,0.8771023154258728,1.0,1.0,-2.2068536281585693,0.9921371340751648,1.2147164344787598,0.4883858561515808,0.8926478624343872,0.8926478624343872,0.0,114.11876678466795,101.0,56595.15234375,0.0,1039.15234375,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600875496864319,1.0,0.0,0.0,3.5545897483825684,3.554612636566162,8.430867524111818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.203125,0.0,1417.1202392578125,1895.4371337890625,0.0,2113.340576171875,0.8820957541465759,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745174765586853,0.2668246924877167,0.2430117130279541,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768385052680969,0.3914336562156677,0.3734201192855835,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597270369529724,0.406912237405777,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248777985572815,0.3231337368488312,0.3090288937091827,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479248046875,0.1062384620308876,0.4946059584617615,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407095313072204,0.8767790794372559,0.8767790794372559,1.0,1.0,-2.193070650100708,0.9854586124420166,1.2076120376586914,0.4846845269203186,0.9736024141311646,0.9736024141311646,0.0,112.40959930419922,101.0,55683.6015625,0.0,1018.7123413085938,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536168098449707,1.0,0.0,0.0,3.620044231414795,3.620067358016968,8.744219712752965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8662109375,0.0,1470.8621826171875,1895.4371337890625,0.0,2056.822509765625,0.8972593545913696,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749080061912537,0.2658948302268982,0.2421687692403793,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772665858268738,0.3900500237941742,0.3721064627170563,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595934629440308,0.4048976004123688,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252754807472229,0.3220323324203491,0.3079760074615478,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689207911491394,0.105340726673603,0.4904086589813232,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319650173187,0.87677001953125,0.87677001953125,1.0,1.0,-2.1817517280578613,0.9799880385398864,1.2017637491226196,0.4816969931125641,0.9876947402954102,0.9876947402954102,0.0,111.2886199951172,104.0,55664.4296875,0.0,1003.1416625976562,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520575523376465,1.0,0.0,0.0,3.7190191745758057,3.719043254852295,9.228904218616664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8828125,0.0,1577.83837890625,1895.4371337890625,0.0,2043.2781982421875,0.9174049496650696,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724888920783997,0.2628714442253113,0.2397405207157135,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748033046722412,0.3861407935619354,0.3687236309051513,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567062139511108,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.823195219039917,0.3188496232032776,0.3052345514297485,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.1031823083758354,0.4812011420726776,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169368743896,0.8767518401145935,0.8767518401145935,1.0,1.0,-2.160017490386963,0.9694778919219972,1.1905395984649658,0.4760155379772186,0.8411321640014648,0.8411321640014648,0.0,110.54905700683594,107.0,55571.73828125,0.0,978.8279418945312,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593120336532593,1.0,0.0,0.0,3.5609452724456787,3.560969352722168,8.461043421448267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.763671875,0.0,1469.510498046875,1895.4371337890625,0.0,2106.54150390625,0.8890106081962585,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724888920783997,0.2628714442253113,0.2397405207157135,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748033046722412,0.3861407935619354,0.3687236309051513,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567062139511108,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.823195219039917,0.3188496232032776,0.3052345514297485,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.1031823083758354,0.4812011420726776,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169368743896,0.8767518401145935,0.8767518401145935,1.0,1.0,-2.160017490386963,0.9694778919219972,1.1905395984649658,0.4760155379772186,0.8411321640014648,0.8411321640014648,0.0,110.54905700683594,107.0,55571.73828125,0.0,978.8279418945312,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593120336532593,1.0,0.0,0.0,3.5609452724456787,3.560969352722168,8.461043421448267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.763671875,0.0,1469.510498046875,1895.4371337890625,0.0,2106.54150390625,0.8890106081962585,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441276550293,0.260692685842514,0.237570658326149,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708074688911438,0.3830122947692871,0.3655611872673034,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536685824394226,0.4065753817558288,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197308778762817,0.3162837028503418,0.3026421964168548,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011866927146911,0.4720548987388611,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579574108124,0.8767337203025818,0.8767337203025818,1.0,1.0,-2.141927719116211,0.9607481360435486,1.1811795234680176,0.4712311923503876,0.9335646629333496,0.9335646629333496,0.0,110.8473892211914,110.0,54713.79296875,0.0,962.236083984375,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489345073699951,1.0,0.0,0.0,3.6715259552001953,3.6715497970581055,8.994696258923796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.54296875,0.0,1539.586181640625,1895.4371337890625,0.0,2016.2403564453125,0.9080169200897216,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441276550293,0.260692685842514,0.237570658326149,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708074688911438,0.3830122947692871,0.3655611872673034,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536685824394226,0.4065753817558288,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197308778762817,0.3162837028503418,0.3026421964168548,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011866927146911,0.4720548987388611,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579574108124,0.8767337203025818,0.8767337203025818,1.0,1.0,-2.141927719116211,0.9607481360435486,1.1811795234680176,0.4712311923503876,0.9335646629333496,0.9335646629333496,0.0,110.8473892211914,110.0,54713.79296875,0.0,962.236083984375,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489345073699951,1.0,0.0,0.0,3.6715259552001953,3.6715497970581055,8.994696258923796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.54296875,0.0,1539.586181640625,1895.4371337890625,0.0,2016.2403564453125,0.9080169200897216,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637673616409302,0.2577996253967285,0.2352365553379058,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652692437171936,0.3792137801647186,0.3622544109821319,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482697129249573,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148124814033508,0.3131316602230072,0.299919456243515,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817231893539,0.4628292024135589,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095879077911,0.8766693472862244,0.8766693472862244,1.0,1.0,-2.125702381134033,0.952903687953949,1.172798752784729,0.4669916033744812,0.8235865831375122,0.8235865831375122,0.0,112.0369110107422,98.0,54507.0390625,0.0,950.8779907226562,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541950345039368,1.0,0.0,0.0,3.4530484676361084,3.453071594238281,7.956070930958958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.466796875,0.0,1361.225830078125,1895.4371337890625,0.0,2061.8525390625,0.8665988445281982,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637673616409302,0.2577996253967285,0.2352365553379058,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652692437171936,0.3792137801647186,0.3622544109821319,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482697129249573,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148124814033508,0.3131316602230072,0.299919456243515,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817231893539,0.4628292024135589,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095879077911,0.8766693472862244,0.8766693472862244,1.0,1.0,-2.125702381134033,0.952903687953949,1.172798752784729,0.4669916033744812,0.8235865831375122,0.8235865831375122,0.0,112.0369110107422,98.0,54507.0390625,0.0,950.8779907226562,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541950345039368,1.0,0.0,0.0,3.4530484676361084,3.453071594238281,7.956070930958958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.466796875,0.0,1361.225830078125,1895.4371337890625,0.0,2061.8525390625,0.8665988445281982,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764366865158081,0.2556913197040558,0.233090728521347,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.866063117980957,0.3761228919029236,0.3590899109840393,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440893411636353,0.405948281288147,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154851794242859,0.3105413317680359,0.2972499430179596,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511361122131,0.096915416419506,0.4529520273208618,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583953380584,0.8766049742698669,0.8766049742698669,1.0,1.0,-2.09861421585083,0.9397831559181212,1.158831000328064,0.4600550532341003,0.9026602506637572,0.9026602506637572,0.0,109.42859649658205,86.0,53536.84375,0.0,915.7700805664062,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743343710899353,1.0,0.0,0.0,3.5724000930786133,3.572422981262207,8.515564786648611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.53125,0.0,1433.142333984375,1895.4371337890625,0.0,1968.1470947265625,0.8858670592308044,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764366865158081,0.2556913197040558,0.233090728521347,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.866063117980957,0.3761228919029236,0.3590899109840393,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440893411636353,0.405948281288147,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154851794242859,0.3105413317680359,0.2972499430179596,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511361122131,0.096915416419506,0.4529520273208618,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583953380584,0.8766049742698669,0.8766049742698669,1.0,1.0,-2.09861421585083,0.9397831559181212,1.158831000328064,0.4600550532341003,0.9026602506637572,0.9026602506637572,0.0,109.42859649658205,86.0,53536.84375,0.0,915.7700805664062,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743343710899353,1.0,0.0,0.0,3.5724000930786133,3.572422981262207,8.515564786648611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.53125,0.0,1433.142333984375,1895.4371337890625,0.0,1968.1470947265625,0.8858670592308044,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662948966026306,0.2543051540851593,0.2319681495428085,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683328628540039,0.3742601573467254,0.3574565052986145,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423087120056152,0.4009484052658081,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174958825111389,0.3089940249919891,0.295876532793045,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502147674560547,0.0958162471652031,0.4478892683982849,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227539896965027,0.8765727877616882,0.8765727877616882,1.0,1.0,-2.081573963165283,0.9315391778945924,1.150034785270691,0.4556766450405121,0.7947308421134949,0.7947308421134949,0.0,107.00062561035156,86.0,53604.5078125,0.0,891.2893676757812,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.2102966308594,293.1499938964844,293.1499938964844,279.6499938964844,40344.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481836676597595,1.0,0.0,0.0,3.481508255004883,3.481531381607056,8.087757805697038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6181640625,0.0,1384.6724853515625,1895.4371337890625,0.0,2009.758056640625,0.8676267266273499,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685970664024353,0.2528365552425384,0.230544164776802,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.871154248714447,0.3723039627075195,0.3555101752281189,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409634947776794,0.3949287831783294,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199638724327087,0.3073625862598419,0.2942393124103546,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508321523666382,0.0946796834468841,0.4423564970493316,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179369807243347,0.8766595721244812,0.8766595721244812,1.0,1.0,-2.0616884231567383,0.921938180923462,1.1397502422332764,0.4505591690540313,0.7978408932685852,0.7978408932685852,0.0,104.13133239746094,89.0,52759.8984375,0.0,863.0360107421875,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470161318778992,1.0,0.0,0.0,3.310248613357544,3.3102705478668213,7.311635954465601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0126953125,0.0,1225.472412109375,1895.4371337890625,0.0,1999.69287109375,0.836260974407196,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703388929367065,0.2507370412349701,0.228405013680458,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732238411903381,0.3691947162151336,0.352317750453949,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402748227119446,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217306733131409,0.3047585785388946,0.2915489673614502,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995277404785,0.4326628744602203,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003614902496,0.8768331408500671,0.8768331408500671,1.0,1.0,-2.032841920852661,0.9080691337585448,1.1247726678848269,0.4429742395877838,0.8635166883468628,0.8635166883468628,0.0,100.96112060546876,92.0,51736.90234375,0.0,826.3328247070312,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342037558555603,1.0,0.0,0.0,3.419591188430786,3.4196126461029053,7.802642016940808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1318359375,0.0,1279.4149169921875,1895.4371337890625,0.0,1890.4227294921875,0.8519741296768188,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703388929367065,0.2507370412349701,0.228405013680458,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732238411903381,0.3691947162151336,0.352317750453949,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402748227119446,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217306733131409,0.3047585785388946,0.2915489673614502,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995277404785,0.4326628744602203,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003614902496,0.8768331408500671,0.8768331408500671,1.0,1.0,-2.032841920852661,0.9080691337585448,1.1247726678848269,0.4429742395877838,0.8635166883468628,0.8635166883468628,0.0,100.96112060546876,92.0,51736.90234375,0.0,826.3328247070312,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342037558555603,1.0,0.0,0.0,3.419591188430786,3.4196126461029053,7.802642016940808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1318359375,0.0,1279.4149169921875,1895.4371337890625,0.0,1890.4227294921875,0.8519741296768188,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.769763708114624,0.2487464547157287,0.2265807688236236,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.872551441192627,0.3662373423576355,0.3494822084903717,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392309069633484,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.821118175983429,0.3022931814193725,0.2891730070114136,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.0908395200967788,0.4240667819976806,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684716701507,0.8770067095756531,0.8770067095756531,1.0,1.0,-2.0113673210144043,0.897745668888092,1.113621711730957,0.4373743534088135,0.958285391330719,0.958285391330719,0.0,99.55654907226562,95.0,50983.1875,0.0,802.85888671875,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254776954650879,1.0,0.0,0.0,3.606012344360352,3.606034994125366,8.676562401888077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.658203125,0.0,1448.195068359375,1895.4371337890625,0.0,1817.323974609375,0.8914073705673218,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.769763708114624,0.2487464547157287,0.2265807688236236,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.872551441192627,0.3662373423576355,0.3494822084903717,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392309069633484,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.821118175983429,0.3022931814193725,0.2891730070114136,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.0908395200967788,0.4240667819976806,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684716701507,0.8770067095756531,0.8770067095756531,1.0,1.0,-2.0113673210144043,0.897745668888092,1.113621711730957,0.4373743534088135,0.958285391330719,0.958285391330719,0.0,99.55654907226562,95.0,50983.1875,0.0,802.85888671875,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254776954650879,1.0,0.0,0.0,3.606012344360352,3.606034994125366,8.676562401888077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.658203125,0.0,1448.195068359375,1895.4371337890625,0.0,1817.323974609375,0.8914073705673218,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.765943706035614,0.2457049190998077,0.2241360396146774,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684684634208679,0.3622417747974396,0.3460238575935364,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351564526557922,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174909353256226,0.2989279925823211,0.2862744033336639,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603668332099,0.4148814976215362,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063642024993896,0.8775059580802917,0.8775059580802917,1.0,1.0,-1.9916348457336424,0.8882818222045898,1.1033530235290527,0.4322969615459442,0.8173202276229858,0.8173202276229858,0.0,99.64701080322266,98.0,50798.28125,0.0,786.3416748046875,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337616086006165,1.0,0.0,0.0,3.425243616104126,3.4252662658691406,7.828458024050633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.556640625,0.0,1332.08740234375,1895.4371337890625,0.0,1886.692138671875,0.8597255349159241,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.765943706035614,0.2457049190998077,0.2241360396146774,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684684634208679,0.3622417747974396,0.3460238575935364,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351564526557922,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174909353256226,0.2989279925823211,0.2862744033336639,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603668332099,0.4148814976215362,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063642024993896,0.8775059580802917,0.8775059580802917,1.0,1.0,-1.9916348457336424,0.8882818222045898,1.1033530235290527,0.4322969615459442,0.8173202276229858,0.8173202276229858,0.0,99.64701080322266,98.0,50798.28125,0.0,786.3416748046875,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337616086006165,1.0,0.0,0.0,3.425243616104126,3.4252662658691406,7.828458024050633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.556640625,0.0,1332.08740234375,1895.4371337890625,0.0,1886.692138671875,0.8597255349159241,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612597942352295,0.243469089269638,0.2219542115926742,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632341623306274,0.3589792251586914,0.3427759706974029,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307548880577087,0.3913370370864868,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126909136772156,0.2961333990097046,0.2835022807121277,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010124206543,0.0865778252482414,0.4055300652980804,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495492458343,0.8780051469802856,0.8780051469802856,1.0,1.0,-1.974626421928405,0.8801463842391968,1.0944799184799194,0.4278858304023742,0.9076582193374634,0.9076582193374634,0.0,100.51490783691406,101.0,50068.48046875,0.0,774.9705200195312,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229782342910767,1.0,0.0,0.0,3.557220220565796,3.5572428703308105,8.443350338893651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.53125,0.0,1412.968505859375,1895.4371337890625,0.0,1796.5953369140625,0.8821282386779785,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612597942352295,0.243469089269638,0.2219542115926742,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632341623306274,0.3589792251586914,0.3427759706974029,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307548880577087,0.3913370370864868,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126909136772156,0.2961333990097046,0.2835022807121277,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010124206543,0.0865778252482414,0.4055300652980804,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495492458343,0.8780051469802856,0.8780051469802856,1.0,1.0,-1.974626421928405,0.8801463842391968,1.0944799184799194,0.4278858304023742,0.9076582193374634,0.9076582193374634,0.0,100.51490783691406,101.0,50068.48046875,0.0,774.9705200195312,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229782342910767,1.0,0.0,0.0,3.557220220565796,3.5572428703308105,8.443350338893651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.53125,0.0,1412.968505859375,1895.4371337890625,0.0,1796.5953369140625,0.8821282386779785,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586772441864014,0.2420775592327118,0.2209190130233764,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603209257125854,0.357091337442398,0.3412141501903534,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276696920394897,0.3935569822788238,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099512457847595,0.2945311069488525,0.282174289226532,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297191739082336,0.0854643881320953,0.4009465873241424,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048465490341186,0.878254771232605,0.878254771232605,1.0,1.0,-1.96707546710968,0.8765321373939514,1.090543270111084,0.4259531795978546,0.8038746118545532,0.8038746118545532,0.0,101.18097686767578,101.0,50402.328125,0.0,770.908203125,1.0,280.0001525878906,283.4573669433594,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286985516548157,1.0,0.0,0.0,3.4887900352478027,3.488813161849976,8.121625683088496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5556640625,0.0,1384.398193359375,1895.4371337890625,0.0,1844.175048828125,0.8685690760612488,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554158568382263,0.2405696511268615,0.2196055054664611,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.856752336025238,0.3550828397274017,0.3393680453300476,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240596771240234,0.3964133262634277,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065051436424255,0.2928274571895599,0.2806148529052734,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255061388015747,0.0842776671051979,0.3959265649318695,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046588242053985,0.8784313797950745,0.8784313797950745,1.0,1.0,-1.958810329437256,0.8725710511207581,1.0862393379211426,0.4238262772560119,0.803333580493927,0.803333580493927,0.0,102.0818862915039,89.0,49813.24609375,0.0,767.0595092773438,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728676438331604,1.0,0.0,0.0,3.322279691696167,3.3223016262054443,7.364880048044142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.31640625,0.0,1233.8922119140625,1895.4371337890625,0.0,1843.990234375,0.8384307622909546,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.755380392074585,0.2383621335029602,0.2174071669578552,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568090796470642,0.3518341183662414,0.3360873758792877,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186667084693909,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064528703689575,0.2900350987911224,0.277792751789093,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242142677307,0.0820666477084159,0.3855228424072265,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644978523254,0.8787844777107239,0.8787844777107239,1.0,1.0,-1.931661605834961,0.8595241904258728,1.0721373558044434,0.4169158339500427,0.8779471516609192,0.8779471516609192,0.0,99.90996551513672,77.0,48908.6484375,0.0,737.6785278320312,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172422409057617,1.0,0.0,0.0,3.456538438796997,3.456560134887696,7.972161029101699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.107421875,0.0,1311.779296875,1895.4371337890625,0.0,1749.3912353515625,0.8597124814987183,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.755380392074585,0.2383621335029602,0.2174071669578552,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568090796470642,0.3518341183662414,0.3360873758792877,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186667084693909,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064528703689575,0.2900350987911224,0.277792751789093,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242142677307,0.0820666477084159,0.3855228424072265,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644978523254,0.8787844777107239,0.8787844777107239,1.0,1.0,-1.931661605834961,0.8595241904258728,1.0721373558044434,0.4169158339500427,0.8779471516609192,0.8779471516609192,0.0,99.90996551513672,77.0,48908.6484375,0.0,737.6785278320312,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172422409057617,1.0,0.0,0.0,3.456538438796997,3.456560134887696,7.972161029101699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.107421875,0.0,1311.779296875,1895.4371337890625,0.0,1749.3912353515625,0.8597124814987183,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047324180603,0.0,0.2153573632240295,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623483180999756,0.0,0.3329575359821319,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115745186805725,0.0,0.2750684022903442,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752070665359497,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791376352310181,0.8791376352310181,1.0,1.0,-1.8963439464569087,0.8425847291946411,1.0537593364715576,0.407845139503479,0.0,0.0,0.0,94.82112121582033,60.0,47826.2109375,0.0,693.1809692382812,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389551162719727,3.6389782428741455,8.835816629471083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047324180603,0.0,0.2153573632240295,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623483180999756,0.0,0.3329575359821319,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115745186805725,0.0,0.2750684022903442,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752070665359497,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791376352310181,0.8791376352310181,1.0,1.0,-1.8963439464569087,0.8425847291946411,1.0537593364715576,0.407845139503479,0.0,0.0,0.0,94.82112121582033,60.0,47826.2109375,0.0,693.1809692382812,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389551162719727,3.6389782428741455,8.835816629471083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.026967953890562,0.0,0.0011732261627912,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.382282018661499,0.0,0.0012354761129245,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.382282018661499,0.0,0.0009125260985456,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.382282018661499,0.0,0.0012354707578197,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,0.005860345903784,287.6101989746094,294.1499938964844,302.5296630859375,297.6171264648437,299.34442138671875,297.4273681640625,283.89312744140625,0.0,0.0,0.691931426525116,0.691931426525116,1.0,1.0,-0.012501798570156,0.012784631922841,-0.0002828327124007,-0.015567410737276,0.0,0.0,0.0,-0.0660964697599411,60.0,2635.490478515625,0.0,-1.0656265658326449e-05,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,1.319567672908306e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4518164191619785e-13,2.4520573830948134e-13,6.953557334625956e-19,1.144286488480306e-11,1.1442846670206563e-11,1.7654183287113026e-17,0.0,0.0,-0.0,0.0,0.0,7.091314277279207e-23,2.710195076925341e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
