time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813659667969,0.0,0.0,0.0008758840267546,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18292236328125,0.0,0.0,0.0013135996414348,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,0.0016554869944229,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852111816406,0.0,0.0,0.001100109424442,297.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1613464355469,0.0,0.0,0.0017985859885811,287.499267578125,294.1499938964844,302.51177978515625,297.618408203125,299.645263671875,298.0764465332031,283.4273681640625,0.0,0.0,0.5274825692176819,0.5274825692176819,1.0,1.0,-0.0063698808662593,0.0084648812189698,-0.0020950003527104,-0.018871895968914,0.0,0.0,0.0,-0.0352480001747608,60.0,1343.7276611328125,0.0,-4.465719484869624e-06,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3318425139922665e-25,2.7370034470660407e-25,3.106375499984678e-28,1.739987033009635e-18,1.7391883901282152e-18,7.985971905963178e-22,0.0,0.0,-0.0,0.0,0.0,1.2891945871788317e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,9.833583317231388e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00830078125,0.0,0.0,0.0001039156704791,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,7.738701970083639e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01519775390625,0.0,0.0,0.0001037175024976,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,0.0004888080293312,287.2605895996094,294.1499938964844,302.4735717773437,297.6230773925781,299.459228515625,298.982177734375,283.15399169921875,0.0,0.0,0.1758275181055069,0.1758275181055069,1.0,1.0,-0.0015759924426674,0.0009415662498213,0.0006344261346384,-0.0266224984079599,0.0,0.0,0.0,-0.0126564195379614,60.0,328.0960693359375,0.0,-7.469728302567091e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.651658800772716e-20,2.6255803163748482e-20,2.607858284770906e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,9.833583317231388e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00830078125,0.0,0.0,0.0001039156704791,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,7.738701970083639e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01519775390625,0.0,0.0,0.0001037175024976,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,0.0004888080293312,287.2605895996094,294.1499938964844,302.4735717773437,297.6230773925781,299.459228515625,298.982177734375,283.15399169921875,0.0,0.0,0.1758275181055069,0.1758275181055069,1.0,1.0,-0.0015759924426674,0.0009415662498213,0.0006344261346384,-0.0266224984079599,0.0,0.0,0.0,-0.0126564195379614,60.0,328.0960693359375,0.0,-7.469728302567091e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.651658800772716e-20,2.6255803163748482e-20,2.607858284770906e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060729980469,0.0,0.0,9.772543126018718e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.001953125,0.0,0.0,0.0001029173799906,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,7.6026983151678e-05,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.000102913203591,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99932861328125,0.0,0.0,0.000488100311486,287.24920654296875,294.1499938964844,302.4544677734375,297.62628173828125,299.4947814941406,299.6571350097656,283.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039195456542,4.221297800199864e-08,0.0010391533141955,-0.0270282234996557,0.0,0.0,0.0,-0.0100972149521112,60.0,161.0775146484375,0.0,-7.393165191160733e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516665555909584e-20,2.6254155264871902e-20,2.6251011433283546e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996337890625,0.0,0.0,9.7710253612604e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955444335937,0.0,0.0,0.0001028947808663,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99041748046875,0.0,0.0,7.599870150443166e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023193359375,0.0,0.0,0.0001028942133416,297.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,0.0004880681226495,287.2377624511719,294.1499938964844,302.43536376953125,297.63006591796875,299.5220947265625,300.23114013671875,283.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411815019324,1.0679786832668016e-08,0.0010411709081381,-0.0270248763263225,0.0,0.0,0.0,-0.0101069640368223,60.0,90.12306213378906,0.0,-7.391157197389475e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516660709148182e-20,2.6254118106367823e-20,2.625422746142195e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864196777344,0.0,0.0,9.77201052592136e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.000102904952655,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97735595703125,0.0,0.0,7.600586832268164e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,0.0001029044942697,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97979736328125,0.0,0.0,0.0004881187633145,287.21453857421875,294.1499938964844,302.39715576171875,297.6390991210937,299.5754089355469,301.03973388671875,283.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,47.17298889160156,0.0,-7.392639389536272e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516657477973914e-20,2.6254113259606424e-20,2.6254315813843336e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864196777344,0.0,0.0,9.77201052592136e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.000102904952655,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97735595703125,0.0,0.0,7.600586832268164e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,0.0001029044942697,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97979736328125,0.0,0.0,0.0004881187633145,287.21453857421875,294.1499938964844,302.39715576171875,297.6390991210937,299.5754089355469,301.03973388671875,283.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,47.17298889160156,0.0,-7.392639389536272e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516657477973914e-20,2.6254113259606424e-20,2.6254315813843336e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788513183594,0.0,0.0,9.773486090125516e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,0.0001029204941005,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,7.601736433571205e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98150634765625,0.0,0.0,0.0001029200357152,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722900390625,0.0,0.0,0.0004881925415247,287.2013854980469,294.1499938964844,302.37579345703125,297.6449279785156,299.6045227050781,301.34344482421875,283.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710091480348184e-08,0.0010414317948743,-0.0271057691425085,0.0,0.0,0.0,-0.0101222656667232,60.0,42.045860290527344,0.0,-7.3948633882992e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.651665586238678e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,9.775182843441144e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688415527344,0.0,0.0,0.0001029383493005,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,7.603054837090895e-05,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,0.0001029378981911,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,0.0004882773500867,287.1910095214844,294.1499938964844,302.3590087890625,297.64990234375,299.6270751953125,301.5335998535156,283.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731167954247668e-08,0.0010416118893772,-0.0271609388291835,0.0,0.0,0.0,-0.0101327141746878,60.0,39.821720123291016,0.0,-7.397423473776146e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,9.781127300811931e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,0.0001030009370879,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,7.607676525367424e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615173339844,0.0,0.0,0.0001030004859785,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524841308594,0.0,0.0,0.000488574441988,287.1671447753906,294.1499938964844,302.3208923339844,297.66217041015625,299.67706298828125,301.8314514160156,283.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805101702260345e-08,0.0010422440245747,-0.0273544676601886,0.0,0.0,0.0,-0.0101693654432892,60.0,37.521480560302734,0.0,-7.406406155041624e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,9.781127300811931e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,0.0001030009370879,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,7.607676525367424e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615173339844,0.0,0.0,0.0001030004859785,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524841308594,0.0,0.0,0.000488574441988,287.1671447753906,294.1499938964844,302.3208923339844,297.66217041015625,299.67706298828125,301.8314514160156,283.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805101702260345e-08,0.0010422440245747,-0.0273544676601886,0.0,0.0,0.0,-0.0101693654432892,60.0,37.521480560302734,0.0,-7.406406155041624e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,9.79061223915778e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.0001031008068821,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,7.615052163600922e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472351074219,0.0,0.0,0.0001031003630487,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383239746094,0.0,0.0,0.0004890484269708,287.1430358886719,294.1499938964844,302.2828369140625,297.6756591796875,299.72540283203125,302.0031433105469,283.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,36.25350570678711,0.0,-7.42076196047492e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,9.79061223915778e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.0001031008068821,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,7.615052163600922e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472351074219,0.0,0.0,0.0001031003630487,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383239746094,0.0,0.0,0.0004890484269708,287.1430358886719,294.1499938964844,302.2828369140625,297.6756591796875,299.72540283203125,302.0031433105469,283.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,36.25350570678711,0.0,-7.42076196047492e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,9.79704491328448e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0001031685460475,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92877197265625,0.0,0.0,7.620055112056434e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94000244140625,0.0,0.0,0.0001031681022141,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,0.0004893698496744,287.1308898925781,294.1499938964844,302.2638244628906,297.68280029296875,299.7489318847656,302.056640625,283.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003249866803344e-08,0.0010439381003379,-0.0278731230646371,0.0,0.0,0.0,-0.0102675948292016,60.0,35.74953842163086,0.0,-7.430508475181341e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,9.804563887882978e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,0.0001032477157423,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215393066406,0.0,0.0,7.625902071595192e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93267822265625,0.0,0.0,0.0001032472791848,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,0.0004897454637102,287.1186828613281,294.1499938964844,302.2448425292969,297.69012451171875,299.7720947265625,302.09576416015625,283.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096870977667097e-08,0.0010447381064295,-0.0281181707978248,0.0,0.0,0.0,-0.0103140044957399,60.0,35.292049407958984,0.0,-7.441910554462083e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,9.823762957239524e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,0.0001034498855005,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,7.640833064215258e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,0.0001034494489431,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,0.0004907046677544,287.0941467285156,294.1499938964844,302.2069091796875,297.7052307128906,299.8173828125,302.142822265625,283.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.47734832763672,0.0,-7.471067675623999e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,9.823762957239524e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,0.0001034498855005,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,7.640833064215258e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,0.0001034494489431,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,0.0004907046677544,287.0941467285156,294.1499938964844,302.2069091796875,297.7052307128906,299.8173828125,302.142822265625,283.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.47734832763672,0.0,-7.471067675623999e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003295898437,0.0,0.0,9.849693742580712e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,0.0001037229376379,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919372558594,0.0,0.0,7.661000563530251e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028015136719,0.0,0.0,0.0001037225083564,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,0.0004920000792481,287.0694274902344,294.1499938964844,302.1690979003906,297.7207336425781,299.8613586425781,302.1595153808594,283.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658946696968542e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,33.97024154663086,0.0,-7.51054543002283e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003295898437,0.0,0.0,9.849693742580712e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,0.0001037229376379,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919372558594,0.0,0.0,7.661000563530251e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028015136719,0.0,0.0,0.0001037225083564,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,0.0004920000792481,287.0694274902344,294.1499938964844,302.1690979003906,297.7207336425781,299.8613586425781,302.1595153808594,283.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658946696968542e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,33.97024154663086,0.0,-7.51054543002283e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,9.887258056551218e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8813781738281,0.0,0.0,0.0001041185023495,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768005371094,0.0,0.0,7.690215716138482e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88751220703125,0.0,0.0,0.000104118073068,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790283203125,0.0,0.0,0.0004938766360282,287.0445556640625,294.1499938964844,302.1313781738281,297.73638916015625,299.9039306640625,302.1549072265625,283.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126887938279653e-08,0.0010535449255257,-0.0308138336986303,0.0,0.0,0.0,-0.0108246244490146,60.0,33.628807067871094,0.0,-7.567926019191874e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,9.887258056551218e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8813781738281,0.0,0.0,0.0001041185023495,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768005371094,0.0,0.0,7.690215716138482e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88751220703125,0.0,0.0,0.000104118073068,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790283203125,0.0,0.0,0.0004938766360282,287.0445556640625,294.1499938964844,302.1313781738281,297.73638916015625,299.9039306640625,302.1549072265625,283.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126887938279653e-08,0.0010535449255257,-0.0308138336986303,0.0,0.0,0.0,-0.0108246244490146,60.0,33.628807067871094,0.0,-7.567926019191874e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695678710937,0.0,0.0,9.946070349542424e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659362792969,0.0,0.0,0.0001047378100338,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86138916015625,0.0,0.0,7.735957478871569e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719482421875,0.0,0.0,0.0001047373880282,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,0.0004968144930899,287.0194702148437,294.1499938964844,302.09375,297.7519226074219,299.9451599121094,302.1357421875,284.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,33.17978286743164,0.0,-7.65820971082576e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695678710937,0.0,0.0,9.946070349542424e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659362792969,0.0,0.0,0.0001047378100338,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86138916015625,0.0,0.0,7.735957478871569e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719482421875,0.0,0.0,0.0001047373880282,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,0.0004968144930899,287.0194702148437,294.1499938964844,302.09375,297.7519226074219,299.9451599121094,302.1357421875,284.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,33.17978286743164,0.0,-7.65820971082576e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616943359375,0.0,0.0,9.986652730731294e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85809326171875,0.0,0.0,0.0001051651634043,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,7.767521310597658e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86407470703125,0.0,0.0,0.0001051647413987,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,0.0004988416912965,287.0068664550781,294.1499938964844,302.0749816894531,297.7595520019531,299.9652709960937,302.1221923828125,284.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106414523907,1.33652058309508e-08,0.001064131851308,-0.034053761512041,0.0,0.0,0.0,-0.0114385019987821,60.0,32.97764587402344,0.0,-7.72082415778641e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.853759765625,0.0,0.0,0.00010033572471,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,0.000105659244582,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,7.804013876011595e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,0.0001056588225765,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.0005011854809708,286.9941711425781,294.1499938964844,302.0562744140625,297.7670593261719,299.9851379394531,302.10699462890625,284.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691416682675,1.3949782662336933e-08,0.0010691276984289,-0.035582885146141,0.0,0.0,0.0,-0.0117282876744866,60.0,32.79400634765625,0.0,-7.793533995936741e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,0.0001015266025206,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,0.0001069132995326,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,7.896637544035912e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,0.000106912877527,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319091796875,0.0,0.0,0.0005071341875009,286.9686279296875,294.1499938964844,302.0189208984375,297.7815856933594,300.0240783691406,302.0722961425781,284.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433583300250575e-08,0.0010818160371854,-0.0394630469381809,0.0,0.0,0.0,-0.0124638732522726,60.0,32.49689483642578,0.0,-7.979618033004955e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,0.0001015266025206,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,0.0001069132995326,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,7.896637544035912e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,0.000106912877527,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319091796875,0.0,0.0,0.0005071341875009,286.9686279296875,294.1499938964844,302.0189208984375,297.7815856933594,300.0240783691406,302.0722961425781,284.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433583300250575e-08,0.0010818160371854,-0.0394630469381809,0.0,0.0,0.0,-0.0124638732522726,60.0,32.49689483642578,0.0,-7.979618033004955e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272399902344,0.0,0.0,0.0001024579323711,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82373046875,0.0,0.0,0.0001078940331353,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,7.969074795255437e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.0,0.0001078936111298,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,0.0005117863765917,286.9521179199219,294.1499938964844,301.9951171875,297.7904357910156,300.0484619140625,302.0477294921875,284.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917542967945,1.6594023932725577e-08,0.0010917377658188,-0.0424964129924774,0.0,0.0,0.0,-0.0130391484126448,60.0,32.3609733581543,0.0,-8.126676931397014e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,0.0001030195198836,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178100585937,0.0,0.0,0.0001084854156943,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134460449219,0.0,0.0,8.012753824004903e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236083984375,0.0,0.0,0.0001084849936887,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155822753906,0.0,0.0,0.0005145915783941,286.9427795410156,294.1499938964844,301.9817199707031,297.79522705078125,300.0620422363281,302.0334777832031,284.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977375786751,1.729377174797264e-08,0.0010977203492075,-0.044324979186058,0.0,0.0,0.0,-0.0133860381320118,60.0,32.29821014404297,0.0,-8.21600210088036e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,0.0001047357509378,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,0.0001102926835301,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,8.146238542394713e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80682373046875,0.0,0.0,0.0001102922615245,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,0.0005231644609011,286.91656494140625,294.1499938964844,301.9447021484375,297.8077087402344,300.09918212890625,301.9924011230469,284.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432265574437224e-08,0.0011160038411617,-0.0499104782938957,0.0,0.0,0.0,-0.0144461691379547,60.0,32.185420989990234,0.0,-8.492008873872693e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,0.0001047357509378,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,0.0001102926835301,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,8.146238542394713e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80682373046875,0.0,0.0,0.0001102922615245,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,0.0005231644609011,286.91656494140625,294.1499938964844,301.9447021484375,297.8077087402344,300.09918212890625,301.9924011230469,284.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432265574437224e-08,0.0011160038411617,-0.0499104782938957,0.0,0.0,0.0,-0.0144461691379547,60.0,32.185420989990234,0.0,-8.492008873872693e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874450683594,0.0,0.0,0.0001065670876414,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,0.0001122211760957,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,8.288676326628774e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,0.0001122207540902,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0005323123768903,286.8899841308594,294.1499938964844,301.9078369140625,297.8188171386719,300.13543701171875,301.9506225585937,284.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355361202731,2.1714251730031723e-08,0.0011355143506079,-0.0558656901121139,0.0,0.0,0.0,-0.0155774354934692,60.0,32.140384674072266,0.0,-8.791558059328963e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874450683594,0.0,0.0,0.0001065670876414,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,0.0001122211760957,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,8.288676326628774e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,0.0001122207540902,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0005323123768903,286.8899841308594,294.1499938964844,301.9078369140625,297.8188171386719,300.13543701171875,301.9506225585937,284.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355361202731,2.1714251730031723e-08,0.0011355143506079,-0.0558656901121139,0.0,0.0,0.0,-0.0155774354934692,60.0,32.140384674072266,0.0,-8.791558059328963e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787780761719,0.0,0.0,0.0001074822357622,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,0.0001131848694058,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77117919921875,0.0,0.0,8.359854837181047e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.781005859375,0.0,0.0,0.0001131844474002,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77325439453125,0.0,0.0,0.0005368836573325,286.8765869140625,294.1499938964844,301.8894958496094,297.82379150390625,300.1532287597656,301.9298400878906,284.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452875332906,2.285461242479414e-08,0.0011452647158876,-0.0588395036756992,0.0,0.0,0.0,-0.0161427576094865,60.0,32.134315490722656,0.0,-8.943192142396583e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0001083756360458,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,0.0001141256725532,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,8.429341687588021e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,0.0001141252432717,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645263671875,0.0,0.0,0.0005413464386947,286.86309814453125,294.1499938964844,301.87115478515625,297.8283386230469,300.1708068847656,301.9092102050781,284.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154807396233,2.3967894335896744e-08,0.0011547834146767,-0.0617412254214286,0.0,0.0,0.0,-0.0166946556419134,60.0,32.13365936279297,0.0,-9.092474329008837e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75225830078125,0.0,0.0,0.0001100258159567,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,0.0001158633822342,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,8.557688852306455e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,0.0001158629602286,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,0.000549589341972,286.8359375,294.1499938964844,301.8346862792969,297.8359680175781,300.205322265625,301.86871337890625,284.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723896022886,2.602421567132751e-08,0.0011723636416718,-0.0670968741178512,0.0,0.0,0.0,-0.0177140459418296,60.0,32.13297653198242,0.0,-9.37145401280759e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75225830078125,0.0,0.0,0.0001100258159567,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,0.0001158633822342,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,8.557688852306455e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,0.0001158629602286,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,0.000549589341972,286.8359375,294.1499938964844,301.8346862792969,297.8359680175781,300.205322265625,301.86871337890625,284.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723896022886,2.602421567132751e-08,0.0011723636416718,-0.0670968741178512,0.0,0.0,0.0,-0.0177140459418296,60.0,32.13297653198242,0.0,-9.37145401280759e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0001113849284593,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73101806640625,0.0,0.0,0.0001172945922007,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269592285156,0.0,0.0,8.663397602504119e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001172941701952,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,0.0005563784507103,286.80859375,294.1499938964844,301.7984313964844,297.84149169921875,300.2387390136719,301.82940673828125,284.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868716683238,2.7717845796360052e-08,0.0011868438450619,-0.0715036764740943,0.0,0.0,0.0,-0.0185536425560712,60.0,32.13022994995117,0.0,-9.604387685158144e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0001113849284593,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73101806640625,0.0,0.0,0.0001172945922007,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269592285156,0.0,0.0,8.663397602504119e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001172941701952,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,0.0005563784507103,286.80859375,294.1499938964844,301.7984313964844,297.84149169921875,300.2387390136719,301.82940673828125,284.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868716683238,2.7717845796360052e-08,0.0011868438450619,-0.0715036764740943,0.0,0.0,0.0,-0.0185536425560712,60.0,32.13022994995117,0.0,-9.604387685158144e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
