time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.0001124144400819,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001183787171612,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,8.743470243643969e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,0.0001183782951557,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0005615211557596,286.7811889648437,294.1499938964844,301.76239013671875,297.8446655273437,300.2710876464844,301.7911682128906,284.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978412512689,2.9000743140272792e-08,0.0011978122638538,-0.074839062988758,0.0,0.0,0.0,-0.0191896222531795,60.0,32.13394927978516,0.0,-9.782731780205722e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.0001124144400819,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001183787171612,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,8.743470243643969e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,0.0001183782951557,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0005615211557596,286.7811889648437,294.1499938964844,301.76239013671875,297.8446655273437,300.2710876464844,301.7911682128906,284.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978412512689,2.9000743140272792e-08,0.0011978122638538,-0.074839062988758,0.0,0.0,0.0,-0.0191896222531795,60.0,32.13394927978516,0.0,-9.782731780205722e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,0.0001131058961618,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947021484375,0.0,0.0,0.0001191068440675,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,8.797249029157683e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,0.0001191064293379,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.0005649752565659,286.7538452148437,294.1499938964844,301.7265930175781,297.84527587890625,300.3023681640625,301.7538146972656,284.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209409818,2.986233837987129e-08,0.0012051794910803,-0.0770777463912963,0.0,0.0,0.0,-0.0196167510002851,60.0,32.093719482421875,0.0,-9.90342670093014e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,0.0001131058961618,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947021484375,0.0,0.0,0.0001191068440675,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,8.797249029157683e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,0.0001191064293379,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.0005649752565659,286.7538452148437,294.1499938964844,301.7265930175781,297.84527587890625,300.3023681640625,301.7538146972656,284.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209409818,2.986233837987129e-08,0.0012051794910803,-0.0770777463912963,0.0,0.0,0.0,-0.0196167510002851,60.0,32.093719482421875,0.0,-9.90342670093014e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,0.0001133440964622,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,0.0001193576754303,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,8.815774344839156e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,0.0001193572607007,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,0.0005661651375703,286.7402038574219,294.1499938964844,301.7087707519531,297.84454345703125,300.3174133300781,301.7355041503906,284.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077462160959,3.0159121422457253e-08,0.0012077160645276,-0.0778486132621765,0.0,0.0,0.0,-0.0197638738900423,60.0,32.04799270629883,0.0,-9.945171797198785e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,0.0001135433558374,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.0,0.0,0.000119567499496,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,8.831271406961605e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,0.0001195670847664,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,0.0005671605467796,286.72662353515625,294.1499938964844,301.6910400390625,297.8430480957031,300.3321228027344,301.7173156738281,284.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098698643967,3.0407377948904475e-08,0.0012098393635824,-0.0784933418035507,0.0,0.0,0.0,-0.0198869481682777,60.0,31.99235916137696,0.0,-9.980158921507609e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0001138646985054,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,0.0001199058751808,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,8.856263593770564e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,0.0001199054677272,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65625,0.0,0.0,0.0005687658558599,286.6996154785156,294.1499938964844,301.6557312011719,297.8377990722656,300.3605651855469,301.68133544921875,284.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132927076891,3.080771904251378e-08,0.0012132618576288,-0.0795328319072723,0.0,0.0,0.0,-0.020085409283638,60.0,31.860048294067383,0.0,-1.0036708886218548e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0001138646985054,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,0.0001199058751808,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,8.856263593770564e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,0.0001199054677272,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65625,0.0,0.0,0.0005687658558599,286.6996154785156,294.1499938964844,301.6557312011719,297.8377990722656,300.3605651855469,301.68133544921875,284.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132927076891,3.080771904251378e-08,0.0012132618576288,-0.0795328319072723,0.0,0.0,0.0,-0.020085409283638,60.0,31.860048294067383,0.0,-1.0036708886218548e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,0.000114057205792,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,0.0001201085906359,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,8.871235331753269e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,0.0001201081831823,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431579589844,0.0,0.0,0.0005697276210412,286.6802978515625,294.1499938964844,301.6304626464844,297.8320007324219,300.3802490234375,301.6557006835937,284.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153438292443,3.104753432126017e-08,0.0012153127463534,-0.0801553875207901,0.0,0.0,0.0,-0.0202042981982231,60.0,31.753337860107425,0.0,-1.0070660039218637e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430053710937,0.0,0.0,0.0001141226312029,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,0.0001201774866785,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63623046875,0.0,0.0,8.876323408912867e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0001201770792249,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0005700544570572,286.6728210449219,294.1499938964844,301.6206970214844,297.8292541503906,300.38775634765625,301.645751953125,284.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160405749455,3.1129030020338184e-08,0.0012160094920545,-0.0803669393062591,0.0,0.0,0.0,-0.0202446989715099,60.0,31.709924697875977,0.0,-1.0082210621931156e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0001143157060141,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0001203807842102,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181640625,0.0,0.0,8.891338802641258e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.0001203803913085,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.0005710190744139,286.6463317871094,294.1499938964844,301.5859375,297.8172302246094,300.41357421875,301.6105651855469,284.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180963531136,3.1369509656542505e-08,0.0012180649209767,-0.0809910967946052,0.0,0.0,0.0,-0.0203639101237058,60.0,31.545040130615234,0.0,-1.0116332305187825e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0001143157060141,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0001203807842102,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181640625,0.0,0.0,8.891338802641258e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.0001203803913085,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.0005710190744139,286.6463317871094,294.1499938964844,301.5859375,297.8172302246094,300.41357421875,301.6105651855469,284.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180963531136,3.1369509656542505e-08,0.0012180649209767,-0.0809910967946052,0.0,0.0,0.0,-0.0203639101237058,60.0,31.545040130615234,0.0,-1.0116332305187825e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,0.0001144585257861,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037902832031,0.0,0.0,0.0001205311709782,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,8.902445551939309e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,0.0001205307853524,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,0.000571732642129,286.6201171875,294.1499938964844,301.5514831542969,297.8014221191406,300.438232421875,301.5757141113281,284.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196176685392,3.1547365608730615e-08,0.001219586119987,-0.0814526602625846,0.0,0.0,0.0,-0.020452082157135,60.0,31.36851501464844,0.0,-1.0141605599756077e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,0.0001144585257861,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037902832031,0.0,0.0,0.0001205311709782,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,8.902445551939309e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,0.0001205307853524,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,0.000571732642129,286.6201171875,294.1499938964844,301.5514831542969,297.8014221191406,300.438232421875,301.5757141113281,284.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196176685392,3.1547365608730615e-08,0.001219586119987,-0.0814526602625846,0.0,0.0,0.0,-0.020452082157135,60.0,31.36851501464844,0.0,-1.0141605599756077e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.0001145086425822,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,0.0001205839434987,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,8.906342554837465e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,0.000120583550597,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,0.0005719830514863,286.6071472167969,294.1499938964844,301.53436279296875,297.79205322265625,300.4500427246094,301.5584411621094,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201503850519,3.160975126093035e-08,0.0012201188364997,-0.0816145464777946,0.0,0.0,0.0,-0.0204830057919025,60.0,31.275146484375,0.0,-1.0150478146897512e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,0.0001145460846601,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,0.0001206233646371,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,8.9092536654789e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,0.0001206229790113,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,0.0005721701891161,286.59423828125,294.1499938964844,301.517333984375,297.7816467285156,300.4615783691406,301.5412292480469,284.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205488746985,3.165634154811414e-08,0.001220517209731,-0.0817354544997215,0.0,0.0,0.0,-0.0205061044543981,60.0,31.178485870361328,0.0,-1.0157106800079418e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,0.0001145787609857,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680236816406,0.0,0.0,0.0001206577653647,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,8.911793702282012e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0001206573797389,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,0.0005723335780203,286.5687255859375,294.1499938964844,301.4834899902344,297.7576599121094,300.483642578125,301.50714111328125,284.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208962580189,3.1696927749180765e-08,0.001220864476636,-0.0818407610058784,0.0,0.0,0.0,-0.0205262247473001,60.0,30.973859786987305,0.0,-1.0162882801978412e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,0.0001145787609857,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680236816406,0.0,0.0,0.0001206577653647,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,8.911793702282012e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0001206573797389,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,0.0005723335780203,286.5687255859375,294.1499938964844,301.4834899902344,297.7576599121094,300.483642578125,301.50714111328125,284.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208962580189,3.1696927749180765e-08,0.001220864476636,-0.0818407610058784,0.0,0.0,0.0,-0.0205262247473001,60.0,30.973859786987305,0.0,-1.0162882801978412e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,0.0001145646456279,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503234863281,0.0,0.0,0.0001206428860314,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,8.910694305086508e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549621582031,0.0,0.0,0.0001206425076816,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,0.0005722632049582,286.5435791015625,294.1499938964844,301.45001220703125,297.7292175292969,300.5046081542969,301.473388671875,284.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207452673465,3.1679196155209866e-08,0.0012207136023789,-0.0817947462201118,0.0,0.0,0.0,-0.0205174386501312,60.0,30.756080627441406,0.0,-1.0160358954180992e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,0.0001145646456279,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503234863281,0.0,0.0,0.0001206428860314,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,8.910694305086508e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549621582031,0.0,0.0,0.0001206425076816,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,0.0005722632049582,286.5435791015625,294.1499938964844,301.45001220703125,297.7292175292969,300.5046081542969,301.473388671875,284.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207452673465,3.1679196155209866e-08,0.0012207136023789,-0.0817947462201118,0.0,0.0,0.0,-0.0205174386501312,60.0,30.756080627441406,0.0,-1.0160358954180992e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0001145032001659,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.0001205781663884,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,8.905913273338228e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53741455078125,0.0,0.0,0.0001205778025905,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0005719564505852,286.5188293457031,294.1499938964844,301.4175720214844,297.6993103027344,300.5242919921875,301.4405517578125,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200886849313,3.1602478856029854e-08,0.0012200570199638,-0.0815956816077232,0.0,0.0,0.0,-0.0204794034361839,60.0,30.52694320678711,0.0,-1.014944430721699e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0001145032001659,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.0001205781663884,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,8.905913273338228e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53741455078125,0.0,0.0,0.0001205778025905,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0005719564505852,286.5188293457031,294.1499938964844,301.4175720214844,297.6993103027344,300.5242919921875,301.4405517578125,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200886849313,3.1602478856029854e-08,0.0012200570199638,-0.0815956816077232,0.0,0.0,0.0,-0.0204794034361839,60.0,30.52694320678711,0.0,-1.014944430721699e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,0.000114420785394,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,0.00012049137149,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,8.89950169948861e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0001204910076921,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,0.0005715449806302,286.4944763183594,294.1499938964844,301.38690185546875,297.6710205078125,300.5429382324219,301.4088439941406,285.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192100984975,3.149963134774225e-08,0.0012191785499453,-0.0813287869095802,0.0,0.0,0.0,-0.0204284228384494,60.0,30.29567527770996,0.0,-1.0134819916629568e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,0.000114420785394,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,0.00012049137149,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,8.89950169948861e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0001204910076921,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,0.0005715449806302,286.4944763183594,294.1499938964844,301.38690185546875,297.6710205078125,300.5429382324219,301.4088439941406,285.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192100984975,3.149963134774225e-08,0.0012191785499453,-0.0813287869095802,0.0,0.0,0.0,-0.0204284228384494,60.0,30.29567527770996,0.0,-1.0134819916629568e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50958251953125,0.0,0.0,0.0001143695844803,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,0.0001204374420922,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,8.895518112694845e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,0.0001204370855703,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,0.0005712892743758,286.4824523925781,294.1499938964844,301.3721923828125,297.6574401855469,300.5518798828125,301.3935852050781,285.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186632957309,3.143575000308374e-08,0.001218631863594,-0.0811630114912986,0.0,0.0,0.0,-0.0203967522829771,60.0,30.18088722229004,0.0,-1.012574131209476e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,0.0001143127228715,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.000120377560961,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,8.891095058061182e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027770996094,0.0,0.0,0.0001203772044391,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,0.0005710053374059,286.4705505371094,294.1499938964844,301.35791015625,297.6442565917969,300.560546875,301.3787536621094,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180568883195,3.1364820074486495e-08,0.0012180255725979,-0.0809789299964904,0.0,0.0,0.0,-0.0203615892678499,60.0,30.067007064819336,0.0,-1.011566652664442e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,0.00011418115173,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,0.0001202389976242,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,8.88085996848531e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,0.0001202386483782,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,0.0005703482893295,286.44708251953125,294.1499938964844,301.3305358886719,297.6190185546875,300.5770874023437,301.3504943847656,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166539672762,3.1200713124235335e-08,0.0012166227679699,-0.0805529952049255,0.0,0.0,0.0,-0.0202802363783121,60.0,29.84277534484864,0.0,-1.009237564630894e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,0.00011418115173,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,0.0001202389976242,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,8.88085996848531e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,0.0001202386483782,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,0.0005703482893295,286.44708251953125,294.1499938964844,301.3305358886719,297.6190185546875,300.5770874023437,301.3504943847656,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166539672762,3.1200713124235335e-08,0.0012166227679699,-0.0805529952049255,0.0,0.0,0.0,-0.0202802363783121,60.0,29.84277534484864,0.0,-1.009237564630894e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,0.0001140647727879,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,0.0001201164341182,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,8.871806494425982e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,0.0001201160848722,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,0.0005697670276276,286.4286193847656,294.1499938964844,301.30975341796875,297.599853515625,300.5896911621094,301.3288269042969,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154133291915,3.105556700688794e-08,0.0012153823627159,-0.0801762416958808,0.0,0.0,0.0,-0.0202082842588424,60.0,29.666183471679688,0.0,-1.0071797618138589e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672546386719,0.0,0.0,0.0001140332824434,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,0.0001200832775793,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,8.869357407093048e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0001200829283334,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630126953125,0.0,0.0,0.0005696098087355,286.4240417480469,294.1499938964844,301.3047180175781,297.59521484375,300.5927429199219,301.3235778808594,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215077820234,3.1016302415309844e-08,0.001215046737343,-0.0800743177533149,0.0,0.0,0.0,-0.020188819617033,60.0,29.622438430786133,0.0,-1.0066234779060325e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,0.0001138640218414,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,0.0001199050238938,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449768066406,0.0,0.0,8.856191561790183e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0001199046819237,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,0.0005687644588761,286.4014587402344,294.1499938964844,301.2803649902344,297.5727233886719,300.6074523925781,301.2983703613281,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213272800669,3.080522859022494e-08,0.0012132419506087,-0.0795263573527336,0.0,0.0,0.0,-0.0200841818004846,60.0,29.40682411193848,0.0,-1.0036355746478877e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,0.0001138640218414,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,0.0001199050238938,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449768066406,0.0,0.0,8.856191561790183e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0001199046819237,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,0.0005687644588761,286.4014587402344,294.1499938964844,301.2803649902344,297.5727233886719,300.6074523925781,301.2983703613281,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213272800669,3.080522859022494e-08,0.0012132419506087,-0.0795263573527336,0.0,0.0,0.0,-0.0200841818004846,60.0,29.40682411193848,0.0,-1.0036355746478877e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,0.0001136808132287,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,0.0001197120873257,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,8.841940143611282e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,0.0001197117526317,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,0.0005678494926542,286.3793029785156,294.1499938964844,301.25738525390625,297.55157470703125,300.62139892578125,301.2744445800781,285.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.0576778442537034e-08,0.0012112894328311,-0.0789332166314125,0.0,0.0,0.0,-0.0199709329754114,60.0,29.195209503173828,0.0,-1.0004067974023201e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,0.0001136808132287,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,0.0001197120873257,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,8.841940143611282e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,0.0001197117526317,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,0.0005678494926542,286.3793029785156,294.1499938964844,301.25738525390625,297.55157470703125,300.62139892578125,301.2744445800781,285.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.0576778442537034e-08,0.0012112894328311,-0.0789332166314125,0.0,0.0,0.0,-0.0199709329754114,60.0,29.195209503173828,0.0,-1.0004067974023201e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,0.000113583082566,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,0.0001196091616293,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,8.834337495500222e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,0.0001196088269352,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,0.0005673613632097,286.3683776855469,294.1499938964844,301.2464294433594,297.5414428710937,300.6280822753906,301.26300048828125,285.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102776672691,3.0454913257926826e-08,0.0012102471664547,-0.0786167830228805,0.0,0.0,0.0,-0.0199105199426412,60.0,29.090883255004883,0.0,-9.986865023847713e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,0.0001134812773671,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,0.0001195019503938,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,8.826419070828706e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,0.0001195016229758,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.0005668529192917,286.3575744628906,294.1499938964844,301.2357482910156,297.5316162109375,300.63458251953125,301.2518920898437,285.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209192443639,3.032797835089696e-08,0.00120916205924,-0.0782871469855308,0.0,0.0,0.0,-0.0198475942015647,60.0,28.987611770629883,0.0,-9.968962189077504e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,0.000113265501568,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,0.0001192747149616,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,8.809634164208546e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,0.0001192743875435,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,0.0005657752044498,286.3363952636719,294.1499938964844,301.21539306640625,297.5128173828125,300.6469116210937,301.2308654785156,285.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206892193295,3.005894200214243e-08,0.001206862158142,-0.0775884240865707,0.0,0.0,0.0,-0.0197142232209444,60.0,28.784889221191406,0.0,-9.931071076607625e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,0.000113265501568,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,0.0001192747149616,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,8.809634164208546e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,0.0001192743875435,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,0.0005657752044498,286.3363952636719,294.1499938964844,301.21539306640625,297.5128173828125,300.6469116210937,301.2308654785156,285.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206892193295,3.005894200214243e-08,0.001206862158142,-0.0775884240865707,0.0,0.0,0.0,-0.0197142232209444,60.0,28.784889221191406,0.0,-9.931071076607625e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,0.0001130399177782,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,0.0001190371549455,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,8.792087464826182e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0001190368420793,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,0.0005646485951729,286.31561279296875,294.1499938964844,301.1961975097656,297.4951171875,300.6585998535156,301.2108459472656,285.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044879840686,2.9777693200117028e-08,0.0012044582981616,-0.0768578648567199,0.0,0.0,0.0,-0.0195748023688793,60.0,28.58582305908203,0.0,-9.891536478789933e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
