time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,0.0001130399177782,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,0.0001190371549455,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,8.792087464826182e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0001190368420793,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,0.0005646485951729,286.31561279296875,294.1499938964844,301.1961975097656,297.4951171875,300.6585998535156,301.2108459472656,285.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044879840686,2.9777693200117028e-08,0.0012044582981616,-0.0768578648567199,0.0,0.0,0.0,-0.0195748023688793,60.0,28.58582305908203,0.0,-9.891536478789933e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,0.0001127999566961,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,0.0001187844536616,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,8.773422450758517e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,0.0001187841407954,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.000563450041227,286.2953491210937,294.1499938964844,301.1781005859375,297.4784240722656,300.6695861816406,301.192138671875,285.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019298737868,2.9478524510295773e-08,0.0012019004207104,-0.0760806202888488,0.0,0.0,0.0,-0.0194264929741621,60.0,28.39096069335937,0.0,-9.849568982644997e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,0.0001127999566961,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,0.0001187844536616,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,8.773422450758517e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,0.0001187841407954,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.000563450041227,286.2953491210937,294.1499938964844,301.1781005859375,297.4784240722656,300.6695861816406,301.192138671875,285.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019298737868,2.9478524510295773e-08,0.0012019004207104,-0.0760806202888488,0.0,0.0,0.0,-0.0194264929741621,60.0,28.39096069335937,0.0,-9.849568982644997e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0001125508570112,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,0.0001185221262858,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,8.754046575631946e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,0.0001185218206956,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,0.0005622059106826,286.2755126953125,294.1499938964844,301.1610717773437,297.46270751953125,300.67999267578125,301.17437744140625,285.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992749059572,2.916796937313393e-08,0.0011992456857115,-0.075273647904396,0.0,0.0,0.0,-0.0192725416272878,60.0,28.199636459350582,0.0,-9.806098688613929e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0001125508570112,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,0.0001185221262858,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,8.754046575631946e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,0.0001185218206956,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,0.0005622059106826,286.2755126953125,294.1499938964844,301.1610717773437,297.46270751953125,300.67999267578125,301.17437744140625,285.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992749059572,2.916796937313393e-08,0.0011992456857115,-0.075273647904396,0.0,0.0,0.0,-0.0192725416272878,60.0,28.199636459350582,0.0,-9.806098688613929e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,0.000112422654638,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,0.0001183871136163,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,8.744074148125947e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,0.0001183868080261,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0005615655682049,286.2657470703125,294.1499938964844,301.15289306640625,297.4552001953125,300.6849975585937,301.1658630371094,285.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979080736637,2.900814166650889e-08,0.0011978789698332,-0.0748582854866981,0.0,0.0,0.0,-0.0191933084279298,60.0,28.10522079467773,0.0,-9.783764198800784e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,0.0001122909379773,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.0001182484120363,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,8.733828872209415e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,0.0001182481064461,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,0.0005609077052213,286.2561340332031,294.1499938964844,301.1449890136719,297.4478759765625,300.6898498535156,301.1576232910156,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965042212978,2.8843942345702093e-08,0.0011964753502979,-0.0744315236806869,0.0,0.0,0.0,-0.0191119089722633,60.0,28.01164054870605,0.0,-9.76084564285884e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001120065644499,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001179489408968,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,8.711709233466536e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.0001179486425826,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0005594873800873,286.2372741699219,294.1499938964844,301.1297912597656,297.43389892578125,300.6990966796875,301.1419677734375,285.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934732319787,2.848943658761982e-08,0.0011934448266401,-0.073510006070137,0.0,0.0,0.0,-0.0189361684024333,60.0,27.825862884521484,0.0,-9.71145510675342e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001120065644499,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001179489408968,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,8.711709233466536e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.0001179486425826,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0005594873800873,286.2372741699219,294.1499938964844,301.1297912597656,297.43389892578125,300.6990966796875,301.1419677734375,285.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934732319787,2.848943658761982e-08,0.0011934448266401,-0.073510006070137,0.0,0.0,0.0,-0.0189361684024333,60.0,27.825862884521484,0.0,-9.71145510675342e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,0.0001117412612074,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,0.0001176695514004,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,8.69107389007695e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0001176692603621,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0005581622826866,286.2209777832031,294.1499938964844,301.1171264648437,297.4222106933594,300.70684814453125,301.1287536621094,285.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906463187187,2.815871624761712e-08,0.0011906181462109,-0.0726501494646072,0.0,0.0,0.0,-0.0187722239643335,60.0,27.663312911987305,0.0,-9.665490807719834e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,0.0001117020656238,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,0.0001176282748929,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,8.688024536240846e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,0.0001176279838546,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,0.0005579664721153,286.2187805175781,294.1499938964844,301.1154479980469,297.420654296875,300.7078857421875,301.1269836425781,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902285041287,2.8109854000035745e-08,0.0011902004480361,-0.0725230947136879,0.0,0.0,0.0,-0.0187480002641677,60.0,27.641019821166992,0.0,-9.658708677307005e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,0.0001113578109652,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0001172657503047,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,8.661247557029128e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,0.0001172654592664,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0005562470178119,286.2008361816406,294.1499938964844,301.1018371582031,297.4081115722656,300.7161560058594,301.11297607421875,285.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865592096,2.7680732372914466e-08,0.0011865315027534,-0.0714071393013,0.0,0.0,0.0,-0.0185352694243192,60.0,27.45445442199707,0.0,-9.59925188226407e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,0.0001113578109652,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0001172657503047,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,8.661247557029128e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,0.0001172654592664,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0005562470178119,286.2008361816406,294.1499938964844,301.1018371582031,297.4081115722656,300.7161560058594,301.11297607421875,285.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865592096,2.7680732372914466e-08,0.0011865315027534,-0.0714071393013,0.0,0.0,0.0,-0.0185352694243192,60.0,27.45445442199707,0.0,-9.59925188226407e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0001109828735934,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,0.0001168709059129,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,8.632084063719958e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,0.0001168706221505,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0005543742445297,286.183349609375,294.1499938964844,301.0888977050781,297.39617919921875,300.72393798828125,301.0996398925781,285.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182563486509,2.7213376441181936e-08,0.0011825362453237,-0.0701914578676223,0.0,0.0,0.0,-0.0183035861700773,60.0,27.266021728515625,0.0,-9.534706180147624e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0001109828735934,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,0.0001168709059129,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,8.632084063719958e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,0.0001168706221505,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0005543742445297,286.183349609375,294.1499938964844,301.0888977050781,297.39617919921875,300.72393798828125,301.0996398925781,285.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182563486509,2.7213376441181936e-08,0.0011825362453237,-0.0701914578676223,0.0,0.0,0.0,-0.0183035861700773,60.0,27.266021728515625,0.0,-9.534706180147624e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,0.0001107838616007,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001166613365057,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,8.616605191491544e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,0.0001166610527434,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0005533802323043,286.1747741699219,294.1499938964844,301.0826721191406,297.39044189453125,300.7276916503906,301.0932312011719,285.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804420500993,2.6965317090343888e-08,0.00118041515816,-0.0695460885763168,0.0,0.0,0.0,-0.0181806124746799,60.0,27.17097854614257,0.0,-9.500535469442185e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0001105789706343,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0001164455679827,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,8.600667933933437e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0001164452914963,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0005523568252101,286.16632080078125,294.1499938964844,301.0765991210937,297.38482666015625,300.7312927246094,301.08697509765625,285.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782584479078,2.6709930267543324e-08,0.0011782317887991,-0.0688815638422966,0.0,0.0,0.0,-0.0180540084838867,60.0,27.075523376464844,0.0,-9.465419026355448e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0001101579764508,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.0001160022293333,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,8.567922486690804e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0001160019601229,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,0.0005502540152519,286.1498107910156,294.1499938964844,301.0648193359375,297.3739624023437,300.7381896972656,301.074951171875,285.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737720342352,2.61851909044708e-08,0.0011737458407878,-0.0675158947706222,0.0,0.0,0.0,-0.0177938770502805,60.0,26.884506225585938,0.0,-9.393470179475116e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0001101579764508,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.0001160022293333,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,8.567922486690804e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0001160019601229,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,0.0005502540152519,286.1498107910156,294.1499938964844,301.0648193359375,297.3739624023437,300.7381896972656,301.074951171875,285.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737720342352,2.61851909044708e-08,0.0011737458407878,-0.0675158947706222,0.0,0.0,0.0,-0.0177938770502805,60.0,26.884506225585938,0.0,-9.393470179475116e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.0001097301064874,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,0.0001155516511062,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,8.53464225656353e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,0.0001155513818957,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.0005481168627738,286.1337890625,294.1499938964844,301.0534973144531,297.363525390625,300.74468994140625,301.0633850097656,285.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169211929664,2.5651891277789212e-08,0.0011691863182932,-0.066127561032772,0.0,0.0,0.0,-0.0175295006483793,60.0,26.694311141967773,0.0,-9.320628180375937e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.0001097301064874,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,0.0001155516511062,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,8.53464225656353e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,0.0001155513818957,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.0005481168627738,286.1337890625,294.1499938964844,301.0534973144531,297.363525390625,300.74468994140625,301.0633850097656,285.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169211929664,2.5651891277789212e-08,0.0011691863182932,-0.066127561032772,0.0,0.0,0.0,-0.0175295006483793,60.0,26.694311141967773,0.0,-9.320628180375937e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.000109307540697,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0001151066608144,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,8.501774573232979e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,0.00011510639888,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.0005460061947815,286.1181640625,294.1499938964844,301.0425720214844,297.3534240722656,300.7508239746094,301.0522766113281,285.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647084029391,2.5125205027620723e-08,0.0011646832572296,-0.0647560805082321,0.0,0.0,0.0,-0.0172684025019407,60.0,26.50658416748047,0.0,-9.248967103303585e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.000109307540697,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0001151066608144,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,8.501774573232979e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,0.00011510639888,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.0005460061947815,286.1181640625,294.1499938964844,301.0425720214844,297.3534240722656,300.7508239746094,301.0522766113281,285.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647084029391,2.5125205027620723e-08,0.0011646832572296,-0.0647560805082321,0.0,0.0,0.0,-0.0172684025019407,60.0,26.50658416748047,0.0,-9.248967103303585e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0001089043507818,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.0001146820723079,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,8.470414468320087e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,0.0001146818103734,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0005439923261292,286.10302734375,294.1499938964844,301.0319519042969,297.3436584472656,300.756591796875,301.04156494140625,285.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604115134105,2.4622671901397572e-08,0.0011603868333622,-0.0634471625089645,0.0,0.0,0.0,-0.0170192793011665,60.0,26.32393264770508,0.0,-9.180850213397208e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0001089043507818,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.0001146820723079,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,8.470414468320087e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,0.0001146818103734,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0005439923261292,286.10302734375,294.1499938964844,301.0319519042969,297.3436584472656,300.756591796875,301.04156494140625,285.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604115134105,2.4622671901397572e-08,0.0011603868333622,-0.0634471625089645,0.0,0.0,0.0,-0.0170192793011665,60.0,26.32393264770508,0.0,-9.180850213397208e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,0.0001087123600882,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,0.0001144798952736,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,8.455481292912737e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,0.0001144796406151,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.0005430333549156,286.0956115722656,294.1499938964844,301.0267333984375,297.3388671875,300.75933837890625,301.03631591796875,285.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583659797906,2.4383382424275624e-08,0.0011583416489884,-0.0628237798810005,0.0,0.0,0.0,-0.0169006567448377,60.0,26.23508644104004,0.0,-9.148502755351728e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0001085306284949,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,0.0001142885084846,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,8.441345562459901e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.000114288261102,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0005421256064437,286.0883178710937,294.1499938964844,301.0216064453125,297.3341064453125,300.7619934082031,301.0311279296875,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564289452508,2.4156864952828986e-08,0.0011564048472791,-0.0622336119413375,0.0,0.0,0.0,-0.016788363456726,60.0,26.148401260375977,0.0,-9.117935206859329e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,0.0001082019152818,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0001139423548011,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,8.41577784740366e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0001139421074185,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0005404837429523,286.07403564453125,294.1499938964844,301.01141357421875,297.32470703125,300.76708984375,301.0209045410156,285.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529251933097,2.3747153576891843e-08,0.0011529014445841,-0.0611659884452819,0.0,0.0,0.0,-0.0165852531790733,60.0,25.98254776000977,0.0,-9.062775774282272e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,0.0001082019152818,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0001139423548011,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,8.41577784740366e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0001139421074185,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0005404837429523,286.07403564453125,294.1499938964844,301.01141357421875,297.32470703125,300.76708984375,301.0209045410156,285.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529251933097,2.3747153576891843e-08,0.0011529014445841,-0.0611659884452819,0.0,0.0,0.0,-0.0165852531790733,60.0,25.98254776000977,0.0,-9.062775774282272e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,0.0001079324720194,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.000113658607006,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,8.394819451496005e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,0.0001136583668994,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0005391379236243,286.06072998046875,294.1499938964844,301.0017395019531,297.3157958984375,300.77166748046875,301.01123046875,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500531109049,2.3411304894693785e-08,0.0011500297114253,-0.0602906830608844,0.0,0.0,0.0,-0.0164187587797641,60.0,25.83315086364746,0.0,-9.017685442813672e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0001079227295122,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,0.0001136483551817,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,8.394062024308369e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,0.0001136481077992,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0005390893202275,286.0601806640625,294.1499938964844,301.0013427734375,297.3154296875,300.7718505859375,301.0108337402344,285.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499492684379,2.3399165272053324e-08,0.0011499258689582,-0.0602590404450893,0.0,0.0,0.0,-0.016412740573287,60.0,25.827163696289062,0.0,-9.016057589406048e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0001077057531801,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,0.0001134198537329,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,8.377184713026509e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0001134196136263,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0005380055517889,286.0467224121094,294.1499938964844,300.9913024902344,297.30615234375,300.7763366699219,301.0008544921875,285.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476364452391,2.3128697179686242e-08,0.0011476133950054,-0.0595540255308151,0.0,0.0,0.0,-0.0162786580622196,60.0,25.68507194519043,0.0,-8.979829146937848e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0001077057531801,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,0.0001134198537329,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,8.377184713026509e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0001134196136263,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0005380055517889,286.0467224121094,294.1499938964844,300.9913024902344,297.30615234375,300.7763366699219,301.0008544921875,285.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476364452391,2.3128697179686242e-08,0.0011476133950054,-0.0595540255308151,0.0,0.0,0.0,-0.0162786580622196,60.0,25.68507194519043,0.0,-8.979829146937848e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001075556137948,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.000113261739898,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,8.365506073459983e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0001132615070673,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0005372556624934,286.0336608886719,294.1499938964844,300.981201171875,297.2968444824219,300.7804870605469,300.9908447265625,285.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460356181487,2.2941518906804962e-08,0.0011460126843303,-0.0590660721063613,0.0,0.0,0.0,-0.0161858648061752,60.0,25.55730056762696,0.0,-8.954800279070697e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001075556137948,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.000113261739898,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,8.365506073459983e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0001132615070673,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0005372556624934,286.0336608886719,294.1499938964844,300.981201171875,297.2968444824219,300.7804870605469,300.9908447265625,285.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460356181487,2.2941518906804962e-08,0.0011460126843303,-0.0590660721063613,0.0,0.0,0.0,-0.0161858648061752,60.0,25.55730056762696,0.0,-8.954800279070697e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,0.0001075096879503,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0001132133838837,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,8.36193430586718e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0001132131437771,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.000537026382517,286.0272827148437,294.1499938964844,300.97613525390625,297.29217529296875,300.782470703125,300.98583984375,285.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145547023043,2.288425804408689e-08,0.0011455240892246,-0.0589167885482311,0.0,0.0,0.0,-0.0161574836820364,60.0,25.49984359741211,0.0,-8.947150575977505e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.0001074827596312,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,0.0001131850149249,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,8.359838830074295e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0001131847820943,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0005368918646126,286.0210266113281,294.1499938964844,300.97100830078125,297.2874450683594,300.78436279296875,300.98077392578125,285.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452597100287,2.2850654701755964e-08,0.0011452368926256,-0.0588291808962821,0.0,0.0,0.0,-0.0161408260464668,60.0,25.44626235961914,0.0,-8.942662788058443e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.000107488798676,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001131913668359,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,8.360307401744649e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0001131911412812,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0005369221325963,286.0087280273437,294.1499938964844,300.96063232421875,297.27789306640625,300.7879333496094,300.9705505371094,285.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453218758106,2.28581047423404e-08,0.0011452990584075,-0.0588486045598983,0.0,0.0,0.0,-0.0161445122212171,60.0,25.35046768188477,0.0,-8.943657547888507e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.000107488798676,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001131913668359,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,8.360307401744649e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0001131911412812,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0005369221325963,286.0087280273437,294.1499938964844,300.96063232421875,297.27789306640625,300.7879333496094,300.9705505371094,285.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453218758106,2.28581047423404e-08,0.0011452990584075,-0.0588486045598983,0.0,0.0,0.0,-0.0161445122212171,60.0,25.35046768188477,0.0,-8.943657547888507e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
