time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,0.0001075780819519,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0001132853794842,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,8.367250848095864e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,0.0001132851539296,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,0.0005373681779019,285.9967956542969,294.1499938964844,300.95001220703125,297.2680969238281,300.7912292480469,300.9601745605469,285.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462725233286,2.2969285140561624e-08,0.0011462495895102,-0.0591384582221508,0.0,0.0,0.0,-0.0161996260285377,60.0,25.27252769470215,0.0,-8.958510733236835e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,0.0001075780819519,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0001132853794842,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,8.367250848095864e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,0.0001132851539296,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,0.0005373681779019,285.9967956542969,294.1499938964844,300.95001220703125,297.2680969238281,300.7912292480469,300.9601745605469,285.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462725233286,2.2969285140561624e-08,0.0011462495895102,-0.0591384582221508,0.0,0.0,0.0,-0.0161996260285377,60.0,25.27252769470215,0.0,-8.958510733236835e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,0.0001077310807886,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0001134464910137,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,8.3791499491781e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.000113446265459,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,0.000538132560905,285.9852600097656,294.1499938964844,300.9402770996094,297.2591247558594,300.79425048828125,300.9501342773437,285.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479023378342,2.3159870465860883e-08,0.0011478791711851,-0.0596352890133857,0.0,0.0,0.0,-0.0162941087037324,60.0,25.212139129638672,0.0,-8.98400145388223e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,0.0001077310807886,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0001134464910137,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,8.3791499491781e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.000113446265459,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,0.000538132560905,285.9852600097656,294.1499938964844,300.9402770996094,297.2591247558594,300.79425048828125,300.9501342773437,285.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479023378342,2.3159870465860883e-08,0.0011478791711851,-0.0596352890133857,0.0,0.0,0.0,-0.0162941087037324,60.0,25.212139129638672,0.0,-8.98400145388223e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0001079064822988,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0001136311911977,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,8.392791642108932e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.000113630972919,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0005390088190324,285.9740600585937,294.1499938964844,300.9326477050781,297.2520751953125,300.79705810546875,300.94110107421875,285.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497703380882,2.3378373015248144e-08,0.0011497469386085,-0.0602048449218273,0.0,0.0,0.0,-0.0164024271070957,60.0,25.16388702392578,0.0,-9.01327013025366e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0001079064822988,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0001136311911977,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,8.392791642108932e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.000113630972919,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0005390088190324,285.9740600585937,294.1499938964844,300.9326477050781,297.2520751953125,300.79705810546875,300.94110107421875,285.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497703380882,2.3378373015248144e-08,0.0011497469386085,-0.0602048449218273,0.0,0.0,0.0,-0.0164024271070957,60.0,25.16388702392578,0.0,-9.01327013025366e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,0.0001080047222785,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0001137346407631,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1030578613281,0.0,0.0,8.400432125199586e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001137344224844,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0005394996260292,285.9686279296875,294.1499938964844,300.9295349121094,297.24920654296875,300.79840087890625,300.9372863769531,285.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508171446621,2.3500762225125985e-08,0.0011507936287671,-0.0605238415300846,0.0,0.0,0.0,-0.0164631009101867,60.0,25.144813537597656,0.0,-9.029684377992453e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.000108107291453,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0001138426523539,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,8.408409485127777e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,0.0001138424340751,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,0.0005400119698606,285.9632568359375,294.1499938964844,300.9268798828125,297.24676513671875,300.7996826171875,300.9338684082031,285.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519099352881,2.362853912529772e-08,0.0011518863029778,-0.0608568638563156,0.0,0.0,0.0,-0.0165264457464218,60.0,25.12824821472168,0.0,-9.046838300719173e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.0001083240349544,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0001140708845923,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,8.425266423728317e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0001140706663136,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0005410947487689,285.9527587890625,294.1499938964844,300.9228820800781,297.2431030273437,300.8021850585937,300.9281005859375,285.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542181018739,2.389855779938444e-08,0.001154194236733,-0.0615605413913726,0.0,0.0,0.0,-0.0166603010147809,60.0,25.101207733154297,0.0,-9.083139929089157e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.0001083240349544,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0001140708845923,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,8.425266423728317e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0001140706663136,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0005410947487689,285.9527587890625,294.1499938964844,300.9228820800781,297.2431030273437,300.8021850585937,300.9281005859375,285.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542181018739,2.389855779938444e-08,0.001154194236733,-0.0615605413913726,0.0,0.0,0.0,-0.0166603010147809,60.0,25.101207733154297,0.0,-9.083139929089157e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0001085568001144,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,0.0001143159897765,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,8.443369006272405e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0001143157714977,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0005422575050033,285.9425964355469,294.1499938964844,300.9205017089844,297.24090576171875,300.8045959472656,300.92401123046875,285.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566977482289,2.4188542724346007e-08,0.0011566735338419,-0.0623161531984806,0.0,0.0,0.0,-0.0168040581047534,60.0,25.08282470703125,0.0,-9.122206989786721e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0001085568001144,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,0.0001143159897765,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,8.443369006272405e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0001143157714977,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0005422575050033,285.9425964355469,294.1499938964844,300.9205017089844,297.24090576171875,300.8045959472656,300.92401123046875,285.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566977482289,2.4188542724346007e-08,0.0011566735338419,-0.0623161531984806,0.0,0.0,0.0,-0.0168040581047534,60.0,25.08282470703125,0.0,-9.122206989786721e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,0.0001088007848011,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,0.0001145729111158,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,8.462344703730196e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.000114572700113,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,0.0005434763152152,285.9326477050781,294.1499938964844,300.9195861816406,297.24005126953125,300.80694580078125,300.9212951660156,285.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159296836704,2.4492514683061017e-08,0.0011592723894864,-0.0631080940365791,0.0,0.0,0.0,-0.0169547460973262,60.0,25.070751190185547,0.0,-9.16324864874696e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,0.0001088007848011,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,0.0001145729111158,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,8.462344703730196e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.000114572700113,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,0.0005434763152152,285.9326477050781,294.1499938964844,300.9195861816406,297.24005126953125,300.80694580078125,300.9212951660156,285.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159296836704,2.4492514683061017e-08,0.0011592723894864,-0.0631080940365791,0.0,0.0,0.0,-0.0169547460973262,60.0,25.070751190185547,0.0,-9.16324864874696e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001090512159862,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,0.0001148366209235,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,8.481822442263365e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0001148364099208,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,0.0005447273724712,285.9230651855469,294.1499938964844,300.91998291015625,297.2403869628906,300.80926513671875,300.9202880859375,285.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964610219,2.4804521103760635e-08,0.0011619398137554,-0.0639208480715751,0.0,0.0,0.0,-0.0171094201505184,60.0,25.066308975219727,0.0,-9.205470519191294e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001090512159862,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,0.0001148366209235,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,8.481822442263365e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0001148364099208,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,0.0005447273724712,285.9230651855469,294.1499938964844,300.91998291015625,297.2403869628906,300.80926513671875,300.9202880859375,285.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964610219,2.4804521103760635e-08,0.0011619398137554,-0.0639208480715751,0.0,0.0,0.0,-0.0171094201505184,60.0,25.066308975219727,0.0,-9.205470519191294e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001091776794055,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.0001149697854998,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,8.491658081766218e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.000114969581773,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,0.0005453591002151,285.9183959960937,294.1499938964844,300.9206237792969,297.2409973144531,300.8104248046875,300.9203186035156,285.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.4962076849988083e-08,0.0011632868554443,-0.0643312260508537,0.0,0.0,0.0,-0.0171875264495611,60.0,25.06640815734864,0.0,-9.226828012742773e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,0.0001093042592401,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,0.0001151030810433,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,8.501502452418208e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,0.0001151028773165,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0005459914100356,285.913818359375,294.1499938964844,300.9215393066406,297.2418212890625,300.8115539550781,300.92071533203125,285.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646602069959,2.511978181019004e-08,0.0011646350612863,-0.0647419616580009,0.0,0.0,0.0,-0.0172657053917646,60.0,25.067663192749023,0.0,-9.248230981029337e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,0.0001095559055102,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,0.0001153680714196,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,8.521074778400362e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,0.0001153678676928,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0005472485208883,285.9049072265625,294.1499938964844,300.9241027832031,297.24420166015625,300.8138427734375,300.9223022460937,285.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673410190269,2.54333052396305e-08,0.0011673155240714,-0.065558411180973,0.0,0.0,0.0,-0.0174211300909519,60.0,25.0730209350586,0.0,-9.290854308119378e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,0.0001095559055102,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,0.0001153680714196,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,8.521074778400362e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,0.0001153678676928,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0005472485208883,285.9049072265625,294.1499938964844,300.9241027832031,297.24420166015625,300.8138427734375,300.9223022460937,285.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673410190269,2.54333052396305e-08,0.0011673155240714,-0.065558411180973,0.0,0.0,0.0,-0.0174211300909519,60.0,25.0730209350586,0.0,-9.290854308119378e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.000109802436782,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001156276775873,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,8.540248381905258e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0001156274811364,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0005484800785779,285.89630126953125,294.1499938964844,300.9275207519531,297.24737548828125,300.816162109375,300.9249267578125,285.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169967232272,2.5740460429801715e-08,0.0011699415044859,-0.0663581565022468,0.0,0.0,0.0,-0.0175733976066112,60.0,25.081371307373047,0.0,-9.332705985798385e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.000109802436782,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001156276775873,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,8.540248381905258e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0001156274811364,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0005484800785779,285.89630126953125,294.1499938964844,300.9275207519531,297.24737548828125,300.816162109375,300.9249267578125,285.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169967232272,2.5740460429801715e-08,0.0011699415044859,-0.0663581565022468,0.0,0.0,0.0,-0.0175733976066112,60.0,25.081371307373047,0.0,-9.332705985798385e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.0,0.0,0.0001100403678719,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001158782251877,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,8.55875332490541e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0001158780287369,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0005496686790138,285.8880920410156,294.1499938964844,300.93170166015625,297.2511901855469,300.8185119628906,300.92840576171875,286.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725019430741,2.6036893530090324e-08,0.001172475866042,-0.067129872739315,0.0,0.0,0.0,-0.0177203509956598,60.0,25.0916748046875,0.0,-9.373186315997373e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.0,0.0,0.0001100403678719,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001158782251877,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,8.55875332490541e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0001158780287369,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0005496686790138,285.8880920410156,294.1499938964844,300.93170166015625,297.2511901855469,300.8185119628906,300.92840576171875,286.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725019430741,2.6036893530090324e-08,0.001172475866042,-0.067129872739315,0.0,0.0,0.0,-0.0177203509956598,60.0,25.0916748046875,0.0,-9.373186315997373e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,0.0001102668175008,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0001161166801466,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,8.576365507906303e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,0.0001161164909717,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0005507999449037,285.88018798828125,294.1499938964844,300.9364013671875,297.25555419921875,300.8209228515625,300.9326477050781,286.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749141849577,2.631902340510805e-08,0.001174887875095,-0.0678642317652702,0.0,0.0,0.0,-0.0178602114319801,60.0,25.10283470153809,0.0,-9.411794366087636e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,0.0001102668175008,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0001161166801466,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,8.576365507906303e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,0.0001161164909717,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0005507999449037,285.88018798828125,294.1499938964844,300.9364013671875,297.25555419921875,300.8209228515625,300.9326477050781,286.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749141849577,2.631902340510805e-08,0.001174887875095,-0.0678642317652702,0.0,0.0,0.0,-0.0178602114319801,60.0,25.10283470153809,0.0,-9.411794366087636e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0001103747636079,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0001162303524324,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,8.584760507801548e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001162301559816,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.0005513391806744,285.8763732910156,294.1499938964844,300.9389343261719,297.25787353515625,300.8221435546875,300.9349975585937,286.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760641355067,2.6453506052348533e-08,0.0011760377092286,-0.0682142451405525,0.0,0.0,0.0,-0.0179268810898065,60.0,25.10843849182129,0.0,-9.43022584465325e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.0001104792681871,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,0.0001163404012913,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,8.592889207648113e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,0.0001163402048405,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0005518612451851,285.8726501464844,294.1499938964844,300.9415588378906,297.2602844238281,300.8233947753906,300.9374389648437,286.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771774152293,2.6583707679606053e-08,0.001177150872536,-0.0685530975461006,0.0,0.0,0.0,-0.0179914273321628,60.0,25.11393547058105,0.0,-9.448087467944789e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001106766285374,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,0.0001165482244687,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,8.608238567830995e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.0001165480352938,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0005528471665456,285.865478515625,294.1499938964844,300.9469909667969,297.2652893066406,300.825927734375,300.942626953125,286.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792797595262,2.6829587440602164e-08,0.0011792529840022,-0.069192923605442,0.0,0.0,0.0,-0.0181133169680833,60.0,25.124069213867188,0.0,-9.481864537974617e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001106766285374,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,0.0001165482244687,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,8.608238567830995e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.0001165480352938,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0005528471665456,285.865478515625,294.1499938964844,300.9469909667969,297.2652893066406,300.825927734375,300.942626953125,286.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792797595262,2.6829587440602164e-08,0.0011792529840022,-0.069192923605442,0.0,0.0,0.0,-0.0181133169680833,60.0,25.124069213867188,0.0,-9.481864537974617e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.0001108574942918,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001167386799352,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,8.622305176686496e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0001167384907603,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.000553750724066,285.8586120605469,294.1499938964844,300.9525146484375,297.2704162597656,300.8285217285156,300.94805908203125,286.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812064331024,2.7054916529323243e-08,0.0011811794247478,-0.0697792097926139,0.0,0.0,0.0,-0.0182250197976827,60.0,25.132539749145508,0.0,-9.512871201877716e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.0001108574942918,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001167386799352,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,8.622305176686496e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0001167384907603,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.000553750724066,285.8586120605469,294.1499938964844,300.9525146484375,297.2704162597656,300.8285217285156,300.94805908203125,286.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812064331024,2.7054916529323243e-08,0.0011811794247478,-0.0697792097926139,0.0,0.0,0.0,-0.0182250197976827,60.0,25.132539749145508,0.0,-9.512871201877716e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001110225857701,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,0.0001169125243905,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,8.635144331492484e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0001169123352156,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.0005545754102058,285.85211181640625,294.1499938964844,300.9580383300781,297.2755126953125,300.8311767578125,300.9535827636719,286.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182965002954,2.7260583124189e-08,0.0011829377617686,-0.070314273238182,0.0,0.0,0.0,-0.0183269772678613,60.0,25.138925552368164,0.0,-9.541216172692657e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001110225857701,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,0.0001169125243905,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,8.635144331492484e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0001169123352156,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.0005545754102058,285.85211181640625,294.1499938964844,300.9580383300781,297.2755126953125,300.8311767578125,300.9535827636719,286.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182965002954,2.7260583124189e-08,0.0011829377617686,-0.070314273238182,0.0,0.0,0.0,-0.0183269772678613,60.0,25.138925552368164,0.0,-9.541216172692657e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,0.0001111728488467,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0001170707473647,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,8.646830974612385e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001170705654658,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0005553261144086,285.8459777832031,294.1499938964844,300.9634094238281,297.28045654296875,300.8339233398437,300.9590148925781,286.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845655972138,2.7447773831568163e-08,0.0011845381231978,-0.0708012133836746,0.0,0.0,0.0,-0.018419774249196,60.0,25.142885208129883,0.0,-9.567051506564894e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,0.0001111728488467,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0001170707473647,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,8.646830974612385e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001170705654658,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0005553261144086,285.8459777832031,294.1499938964844,300.9634094238281,297.28045654296875,300.8339233398437,300.9590148925781,286.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845655972138,2.7447773831568163e-08,0.0011845381231978,-0.0708012133836746,0.0,0.0,0.0,-0.018419774249196,60.0,25.142885208129883,0.0,-9.567051506564894e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,0.0001112426107283,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0001171442127088,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,8.652256656205282e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0001171440308098,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,0.0005556746036745,285.84307861328125,294.1499938964844,300.9659729003906,297.2828063964844,300.8352966308594,300.961669921875,286.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853085597977,2.753467853722213e-08,0.0011852809693664,-0.0710272639989852,0.0,0.0,0.0,-0.0184628553688526,60.0,25.143844604492188,0.0,-9.579058257713768e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0001113094986067,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0001172146439785,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,8.657458238303661e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0001172144620795,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,0.0005560087738558,285.8402404785156,294.1499938964844,300.96844482421875,297.2850952148437,300.8367004394531,300.9642333984375,286.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860209051519,2.7618002107487882e-08,0.0011859931983053,-0.0712439939379692,0.0,0.0,0.0,-0.0185041613876819,60.0,25.14414405822754,0.0,-9.59057615546044e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001114370534196,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.000117348965432,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,8.6673790065106e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.000117348783533,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0005566459731198,285.83477783203125,294.1499938964844,300.9730224609375,297.289306640625,300.83953857421875,300.9691162109375,286.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873797047883,2.7776900779485923e-08,0.0011873519979417,-0.0716572627425193,0.0,0.0,0.0,-0.018582934513688,60.0,25.143091201782227,0.0,-9.612561058247593e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
