time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001114370534196,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.000117348965432,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,8.6673790065106e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.000117348783533,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0005566459731198,285.83477783203125,294.1499938964844,300.9730224609375,297.289306640625,300.83953857421875,300.9691162109375,286.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873797047883,2.7776900779485923e-08,0.0011873519979417,-0.0716572627425193,0.0,0.0,0.0,-0.018582934513688,60.0,25.143091201782227,0.0,-9.612561058247593e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.0001115562481572,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001174744684249,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,8.67664857651107e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.0001174742938019,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.000557241437491,285.8297119140625,294.1499938964844,300.9769592285156,297.2929382324219,300.8423767089844,300.9735107421875,286.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886492138728,2.7925374013193505e-08,0.0011886212741956,-0.0720433816313743,0.0,0.0,0.0,-0.0186565369367599,60.0,25.13939094543457,0.0,-9.633126296648697e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.0001115562481572,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001174744684249,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,8.67664857651107e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.0001174742938019,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.000557241437491,285.8297119140625,294.1499938964844,300.9769592285156,297.2929382324219,300.8423767089844,300.9735107421875,286.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886492138728,2.7925374013193505e-08,0.0011886212741956,-0.0720433816313743,0.0,0.0,0.0,-0.0186565369367599,60.0,25.13939094543457,0.0,-9.633126296648697e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.00011166837794,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,0.000117592549941,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644775390625,0.0,0.0,8.68536953930743e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.000117592375318,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0005578016862273,285.82501220703125,294.1499938964844,300.98016357421875,297.2958679199219,300.8452453613281,300.97711181640625,286.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898435186594,2.8065056056902904e-08,0.0011898154625669,-0.0724066123366355,0.0,0.0,0.0,-0.0187257826328277,60.0,25.132762908935547,0.0,-9.65249355999731e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.00011166837794,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,0.000117592549941,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644775390625,0.0,0.0,8.68536953930743e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.000117592375318,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0005578016862273,285.82501220703125,294.1499938964844,300.98016357421875,297.2958679199219,300.8452453613281,300.97711181640625,286.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898435186594,2.8065056056902904e-08,0.0011898154625669,-0.0724066123366355,0.0,0.0,0.0,-0.0187257826328277,60.0,25.132762908935547,0.0,-9.65249355999731e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0001117737556342,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001177035082946,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,8.693564450368285e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.0001177033409476,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,0.0005583281163126,285.8207092285156,294.1499938964844,300.982421875,297.2979736328125,300.8481140136719,300.97979736328125,286.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909658787772,2.8196312840123028e-08,0.0011909377062693,-0.0727479085326194,0.0,0.0,0.0,-0.0187908522784709,60.0,25.12305450439453,0.0,-9.670711165199465e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0001117737556342,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001177035082946,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,8.693564450368285e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.0001177033409476,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,0.0005583281163126,285.8207092285156,294.1499938964844,300.982421875,297.2979736328125,300.8481140136719,300.97979736328125,286.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909658787772,2.8196312840123028e-08,0.0011909377062693,-0.0727479085326194,0.0,0.0,0.0,-0.0187908522784709,60.0,25.12305450439453,0.0,-9.670711165199465e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,0.0001118232030421,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,0.0001177555750473,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,8.697410521563143e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0001177554077003,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,0.0005585751496255,285.8187255859375,294.1499938964844,300.9831848144531,297.2986755371094,300.8495178222656,300.98065185546875,286.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914919596165,2.8257904460815573e-08,0.0011914636706933,-0.0729080513119697,0.0,0.0,0.0,-0.018821382895112,60.0,25.11662101745605,0.0,-9.679264678652545e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,0.0001118716972996,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0001178066449938,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,8.701181650394574e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.0001178064703708,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0005588174099102,285.8167724609375,294.1499938964844,300.983642578125,297.2991027832031,300.85089111328125,300.9813842773437,286.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920082615688,2.831830769878252e-08,0.0011919799726456,-0.0730651021003723,0.0,0.0,0.0,-0.0188513249158859,60.0,25.10968780517578,0.0,-9.687657609447345e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001119642693083,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.0001179041209979,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,8.708381210453808e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0001179039536509,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0005592799279838,285.81304931640625,294.1499938964844,300.983642578125,297.2991027832031,300.8536376953125,300.98223876953125,286.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929955799132,2.8433616350298507e-08,0.0011929671745747,-0.0733648911118507,0.0,0.0,0.0,-0.0189084950834512,60.0,25.09382057189941,0.0,-9.703689585194297e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001119642693083,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.0001179041209979,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,8.708381210453808e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0001179039536509,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0005592799279838,285.81304931640625,294.1499938964844,300.983642578125,297.2991027832031,300.8536376953125,300.98223876953125,286.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929955799132,2.8433616350298507e-08,0.0011929671745747,-0.0733648911118507,0.0,0.0,0.0,-0.0189084950834512,60.0,25.09382057189941,0.0,-9.703689585194297e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001120448505389,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0001179889659397,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,8.714647265151143e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,0.0001179888058686,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0005596824921667,285.8097839355469,294.1499938964844,300.9822998046875,297.2978515625,300.8562316894531,300.9813232421875,286.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938529787585,2.8533971629940424e-08,0.0011938244570046,-0.0736257806420326,0.0,0.0,0.0,-0.0189582407474517,60.0,25.07180976867676,0.0,-9.717653171037457e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001120448505389,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0001179889659397,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,8.714647265151143e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,0.0001179888058686,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0005596824921667,285.8097839355469,294.1499938964844,300.9822998046875,297.2978515625,300.8562316894531,300.9813232421875,286.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938529787585,2.8533971629940424e-08,0.0011938244570046,-0.0736257806420326,0.0,0.0,0.0,-0.0189582407474517,60.0,25.07180976867676,0.0,-9.717653171037457e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001121230598073,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.0001180713225039,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,8.7207299657166e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0001180711624328,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0005600732401944,285.8066101074219,294.1499938964844,300.9794311523437,297.29522705078125,300.8588256835937,300.98004150390625,286.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946874437853,2.863138348629945e-08,0.0011946588056162,-0.0738790109753608,0.0,0.0,0.0,-0.0190065391361713,60.0,25.04858016967773,0.0,-9.731216010777645e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001121230598073,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.0001180713225039,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,8.7207299657166e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0001180711624328,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0005600732401944,285.8066101074219,294.1499938964844,300.9794311523437,297.29522705078125,300.8588256835937,300.98004150390625,286.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946874437853,2.863138348629945e-08,0.0011946588056162,-0.0738790109753608,0.0,0.0,0.0,-0.0190065391361713,60.0,25.04858016967773,0.0,-9.731216010777645e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,0.0001121797977248,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,0.0001181310653919,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,8.725142106413841e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0001181309053208,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,0.0005603567115031,285.80419921875,294.1499938964844,300.9749450683594,297.29107666015625,300.8609313964844,300.9752197265625,286.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952898930758,2.8702030974159253e-08,0.0011952611384913,-0.0740626528859138,0.0,0.0,0.0,-0.0190415531396865,60.0,25.013351440429688,0.0,-9.741059159296128e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,0.0001121797977248,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,0.0001181310653919,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,8.725142106413841e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0001181309053208,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,0.0005603567115031,285.80419921875,294.1499938964844,300.9749450683594,297.29107666015625,300.8609313964844,300.9752197265625,286.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952898930758,2.8702030974159253e-08,0.0011952611384913,-0.0740626528859138,0.0,0.0,0.0,-0.0190415531396865,60.0,25.013351440429688,0.0,-9.741059159296128e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0001122141256928,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001181672123493,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,8.727811655262485e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0001181670522782,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.0005605281912721,285.8028564453125,294.1499938964844,300.9720153808594,297.28839111328125,300.8620910644531,300.9735107421875,286.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195655670017,2.874478255421309e-08,0.0011956269154325,-0.0741737782955169,0.0,0.0,0.0,-0.0190627481788396,60.0,24.99838638305664,0.0,-9.747017770678212e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0001122392350225,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001181936531793,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,8.729764522286132e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0001181934931082,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,0.000560653686989,285.8016967773437,294.1499938964844,300.9686279296875,297.2852478027344,300.8631286621094,300.9706420898437,286.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959220282733,2.8776046434586533e-08,0.0011958932736888,-0.0742550492286682,0.0,0.0,0.0,-0.0190782416611909,60.0,24.978986740112305,0.0,-9.751376239819365e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001122860849136,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,0.0001182429841719,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,8.733408321859315e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.0001182428313768,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0005608877399936,285.7994384765625,294.1499938964844,300.9603576660156,297.27764892578125,300.8651123046875,300.9642944335937,286.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964228469878,2.88343802168356e-08,0.001196393975988,-0.0744066685438156,0.0,0.0,0.0,-0.0191071704030036,60.0,24.938201904296875,0.0,-9.759511243601082e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001122860849136,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,0.0001182429841719,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,8.733408321859315e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.0001182428313768,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0005608877399936,285.7994384765625,294.1499938964844,300.9603576660156,297.27764892578125,300.8651123046875,300.9642944335937,286.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964228469878,2.88343802168356e-08,0.001196393975988,-0.0744066685438156,0.0,0.0,0.0,-0.0191071704030036,60.0,24.938201904296875,0.0,-9.759511243601082e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0001123150796047,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,0.0001182735140901,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,8.735662413528189e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,0.0001182733612949,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,0.0005610326770693,285.7977600097656,294.1499938964844,300.95001220703125,297.2680969238281,300.86651611328125,300.9537048339844,286.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967299506068,2.8870454471530138e-08,0.001196701079607,-0.0745004341006279,0.0,0.0,0.0,-0.019125048071146,60.0,24.888856887817383,0.0,-9.76454472834121e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0001123150796047,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,0.0001182735140901,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,8.735662413528189e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,0.0001182733612949,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,0.0005610326770693,285.7977600097656,294.1499938964844,300.95001220703125,297.2680969238281,300.86651611328125,300.9537048339844,286.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967299506068,2.8870454471530138e-08,0.001196701079607,-0.0745004341006279,0.0,0.0,0.0,-0.019125048071146,60.0,24.888856887817383,0.0,-9.76454472834121e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,0.0001123452020692,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,0.0001183052299893,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,8.738004544284195e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0001183050771942,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0005611832020804,285.7960510253906,294.1499938964844,300.9363098144531,297.2593994140625,300.86798095703125,300.94354248046875,286.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970531195402,2.8907946258982523e-08,0.0011970242485404,-0.0745978727936744,0.0,0.0,0.0,-0.019143646582961,60.0,24.83939743041992,0.0,-9.769775743961873e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,0.0001123452020692,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,0.0001183052299893,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,8.738004544284195e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0001183050771942,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0005611832020804,285.7960510253906,294.1499938964844,300.9363098144531,297.2593994140625,300.86798095703125,300.94354248046875,286.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970531195402,2.8907946258982523e-08,0.0011970242485404,-0.0745978727936744,0.0,0.0,0.0,-0.019143646582961,60.0,24.83939743041992,0.0,-9.769775743961873e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001123614274547,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001183223066618,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,8.739266195334494e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0001183221611427,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,0.000561264285352,285.7949523925781,294.1499938964844,300.9183044433594,297.2543334960937,300.86846923828125,300.926025390625,286.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972229694947,2.8928107909109732e-08,0.0011971940984949,-0.0746502801775932,0.0,0.0,0.0,-0.0191536284983158,60.0,24.79620933532715,0.0,-9.772590203738218e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0001123614274547,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001183223066618,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,8.739266195334494e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0001183221611427,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,0.000561264285352,285.7949523925781,294.1499938964844,300.9183044433594,297.2543334960937,300.86846923828125,300.926025390625,286.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972229694947,2.8928107909109732e-08,0.0011971940984949,-0.0746502801775932,0.0,0.0,0.0,-0.0191536284983158,60.0,24.79620933532715,0.0,-9.772590203738218e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,0.0001123697511502,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0001183310741907,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,8.739913027966395e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0001183309286716,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0005613059038296,285.79443359375,294.1499938964844,300.90777587890625,297.2530822753906,300.8686828613281,300.9169616699219,286.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973107466474,2.8938455187699226e-08,0.0011972818756476,-0.0746771767735481,0.0,0.0,0.0,-0.0191587544977664,60.0,24.77462387084961,0.0,-9.774034737120021e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.0001123766342061,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,0.0001183383137686,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190979003906,0.0,0.0,8.740447810851038e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,0.0001183381682494,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,0.0005613403045572,285.7939758300781,294.1499938964844,300.89630126953125,297.2525939941406,300.8687438964844,300.90679931640625,286.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973839718848,2.8947001240453574e-08,0.0011973549844697,-0.0746993869543075,0.0,0.0,0.0,-0.0191629920154809,60.0,24.754636764526367,0.0,-9.77522773837336e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,0.0001123878537327,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,0.0001183501299237,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,8.741320198168978e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,0.0001183499844046,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0005613964167423,285.793212890625,294.1499938964844,300.87060546875,297.2538146972656,300.8685607910156,300.8846130371094,286.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975041124969,2.8960936759858672e-08,0.0011974751250818,-0.0747355967760086,0.0,0.0,0.0,-0.0191699042916297,60.0,24.717687606811523,0.0,-9.777172493841137e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,0.0001123878537327,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,0.0001183501299237,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,8.741320198168978e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,0.0001183499844046,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0005613964167423,285.793212890625,294.1499938964844,300.87060546875,297.2538146972656,300.8685607910156,300.8846130371094,286.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975041124969,2.8960936759858672e-08,0.0011974751250818,-0.0747355967760086,0.0,0.0,0.0,-0.0191699042916297,60.0,24.717687606811523,0.0,-9.777172493841137e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001123938054661,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0001183563872473,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,8.741782221477479e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0001183562490041,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.0005614262190647,285.79278564453125,294.1499938964844,300.8414611816406,297.2577514648437,300.8675537109375,300.85791015625,286.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975666275247,2.8968299758957986e-08,0.0011975377565249,-0.0747547373175621,0.0,0.0,0.0,-0.0191735532134771,60.0,24.68813133239746,0.0,-9.77820064917978e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001123938054661,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0001183563872473,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,8.741782221477479e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0001183562490041,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.0005614262190647,285.79278564453125,294.1499938964844,300.8414611816406,297.2577514648437,300.8675537109375,300.85791015625,286.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975666275247,2.8968299758957986e-08,0.0011975377565249,-0.0747547373175621,0.0,0.0,0.0,-0.0191735532134771,60.0,24.68813133239746,0.0,-9.77820064917978e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0001123969777836,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,0.0001183597269118,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,8.742028148844838e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,0.0001183595886686,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0005614421097561,285.7926025390625,294.1499938964844,300.8092041015625,297.2640991210937,300.8659973144531,300.82861328125,286.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976001551374,2.8972200638577306e-08,0.0011975711677223,-0.0747648775577545,0.0,0.0,0.0,-0.0191754885017871,60.0,24.662817001342773,0.0,-9.77874563545811e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0001123969777836,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,0.0001183597269118,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,8.742028148844838e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,0.0001183595886686,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0005614421097561,285.7926025390625,294.1499938964844,300.8092041015625,297.2640991210937,300.8659973144531,300.82861328125,286.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976001551374,2.8972200638577306e-08,0.0011975711677223,-0.0747648775577545,0.0,0.0,0.0,-0.0191754885017871,60.0,24.662817001342773,0.0,-9.77874563545811e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,0.0001123963666032,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001183590793516,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,8.741980855120346e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001183589483844,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,0.0005614391411654,285.792724609375,294.1499938964844,300.77410888671875,297.27252197265625,300.86358642578125,300.79571533203125,286.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971395948929057e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.643404006958008,0.0,-9.77863336970586e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,0.0001123963666032,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001183590793516,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,8.741980855120346e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001183589483844,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,0.0005614391411654,285.792724609375,294.1499938964844,300.77410888671875,297.27252197265625,300.86358642578125,300.79571533203125,286.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971395948929057e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.643404006958008,0.0,-9.77863336970586e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.0001123948968597,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.0001183575295726,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,8.741865894990042e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,0.0001183573913294,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0005614318070001,285.7929077148437,294.1499938964844,300.75555419921875,297.27740478515625,300.8620300292969,300.778076171875,286.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.8969534326961372e-08,0.0011975477682426,-0.0747579485177993,0.0,0.0,0.0,-0.0191741622984409,60.0,24.63561248779297,0.0,-9.77837331106457e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,0.0001123929250752,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.0001183554486487,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,8.741711644688621e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.0001183553176815,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0005614219699054,285.79315185546875,294.1499938964844,300.7364501953125,297.28271484375,300.8602905273437,300.7599182128906,286.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967054532813563e-08,0.0011975264642387,-0.074751503765583,0.0,0.0,0.0,-0.0191729329526424,60.0,24.628623962402344,0.0,-9.778027276752257e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
