time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0001123876136261,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,0.0001183498534373,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,8.741298370296136e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,0.0001183497224701,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0005613955436274,285.7937927246094,294.1499938964844,300.696533203125,297.2943725585937,300.8564147949219,300.7224426269531,286.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.8960387865595294e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.019169632345438,60.0,24.61650657653809,0.0,-9.777096465768409e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0001123876136261,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,0.0001183498534373,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,8.741298370296136e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,0.0001183497224701,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0005613955436274,285.7937927246094,294.1499938964844,300.696533203125,297.2943725585937,300.8564147949219,300.7224426269531,286.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.8960387865595294e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.019169632345438,60.0,24.61650657653809,0.0,-9.777096465768409e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,0.0001123795809689,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.0001183413914986,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,8.740673365537077e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001183412605314,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0005613554967567,285.7947082519531,294.1499938964844,300.6546325683594,297.3072204589844,300.8515319824219,300.6822814941406,286.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.895033368588429e-08,0.0011973840883001,-0.0747080445289611,0.0,0.0,0.0,-0.0191646460443735,60.0,24.60825729370117,0.0,-9.775692433322548e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,0.0001123795809689,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.0001183413914986,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,8.740673365537077e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001183412605314,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0005613554967567,285.7947082519531,294.1499938964844,300.6546325683594,297.3072204589844,300.8515319824219,300.6822814941406,286.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.895033368588429e-08,0.0011973840883001,-0.0747080445289611,0.0,0.0,0.0,-0.0191646460443735,60.0,24.60825729370117,0.0,-9.775692433322548e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,0.000112369954877,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,0.0001183312488137,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,8.739923941902816e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,0.0001183311178465,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0005613074172288,285.7958984375,294.1499938964844,300.6110534667969,297.3209533691406,300.8458557128906,300.640380859375,286.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.8938288210156315e-08,0.0011972811771556,-0.0746767371892929,0.0,0.0,0.0,-0.0191586762666702,60.0,24.602378845214844,0.0,-9.774011289209741e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,0.000112369954877,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,0.0001183312488137,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,8.739923941902816e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,0.0001183311178465,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0005613074172288,285.7958984375,294.1499938964844,300.6110534667969,297.3209533691406,300.8458557128906,300.640380859375,286.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.8938288210156315e-08,0.0011972811771556,-0.0746767371892929,0.0,0.0,0.0,-0.0191586762666702,60.0,24.602378845214844,0.0,-9.774011289209741e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,0.0001123588517657,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0001183195490739,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059753417969,0.0,0.0,8.739059558138251e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001183194253826,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0005612520035356,285.79736328125,294.1499938964844,300.56610107421875,297.3352966308594,300.8392639160156,300.5968322753906,286.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924400652385884e-08,0.0011971624335274,-0.0746406391263008,0.0,0.0,0.0,-0.0191517900675535,60.0,24.598472595214844,0.0,-9.772072218083849e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,0.0001123588517657,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0001183195490739,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059753417969,0.0,0.0,8.739059558138251e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001183194253826,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0005612520035356,285.79736328125,294.1499938964844,300.56610107421875,297.3352966308594,300.8392639160156,300.5968322753906,286.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924400652385884e-08,0.0011971624335274,-0.0746406391263008,0.0,0.0,0.0,-0.0191517900675535,60.0,24.598472595214844,0.0,-9.772072218083849e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0001123528127209,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0001183131898869,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,8.738589531276375e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.0001183130661956,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,0.0005612218519672,285.7982177734375,294.1499938964844,300.5431823730469,297.34259033203125,300.83551025390625,300.5744323730469,286.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971264611929,2.8916852912175293e-08,0.0011970974737778,-0.0746210291981697,0.0,0.0,0.0,-0.0191480480134487,60.0,24.59713554382324,0.0,-9.771019193749453e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.000112346606329,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,0.000118306656077,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,8.738106407690793e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0001183065323857,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,0.0005611908854916,285.79913330078125,294.1499938964844,300.5200500488281,297.3499450683594,300.8315734863281,300.55181884765625,286.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970601044595,2.8909100890928133e-08,0.0011970312334597,-0.074600875377655,0.0,0.0,0.0,-0.0191442035138607,60.0,24.595996856689453,0.0,-9.76993703716289e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,0.0001123338224715,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066772460937,0.0,0.0,0.0001182931882794,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,8.737111784284934e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0001182930645882,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0005611270898953,285.8011169433594,294.1499938964844,300.4731750488281,297.3646240234375,300.8232116699219,300.506103515625,286.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893119008444053e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.593975067138672,0.0,-9.76770664351534e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,0.0001123338224715,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066772460937,0.0,0.0,0.0001182931882794,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,8.737111784284934e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0001182930645882,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0005611270898953,285.8011169433594,294.1499938964844,300.4731750488281,297.3646240234375,300.8232116699219,300.506103515625,286.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893119008444053e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.593975067138672,0.0,-9.76770664351534e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,0.0001123206675401,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001182793348561,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,8.736088057048619e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,0.0001182792111649,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0005610614316537,285.8033752441406,294.1499938964844,300.42578125,297.37908935546875,300.8138122558594,300.4596252441406,286.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.59183883666992,0.0,-9.765413722107041e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,0.0001123206675401,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001182793348561,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,8.736088057048619e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,0.0001182792111649,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0005610614316537,285.8033752441406,294.1499938964844,300.42578125,297.37908935546875,300.8138122558594,300.4596252441406,286.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.59183883666992,0.0,-9.765413722107041e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0001123076290241,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0001182655978482,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,8.73507306096144e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0001182654741569,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,0.0005609963554888,285.8059387207031,294.1499938964844,300.378173828125,297.3930969238281,300.8034973144531,300.4128112792969,286.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.8860391410034936e-08,0.0011966151650995,-0.0744742751121521,0.0,0.0,0.0,-0.0191200580447912,60.0,24.58889961242676,0.0,-9.763139985352609e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0001123076290241,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0001182655978482,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,8.73507306096144e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0001182654741569,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,0.0005609963554888,285.8059387207031,294.1499938964844,300.378173828125,297.3930969238281,300.8034973144531,300.4128112792969,286.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.8860391410034936e-08,0.0011966151650995,-0.0744742751121521,0.0,0.0,0.0,-0.0191200580447912,60.0,24.58889961242676,0.0,-9.763139985352609e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,0.0001122949834098,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,0.0001182522828457,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,8.734089351492003e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,0.0001182521591545,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,0.0005609332583844,285.8087158203125,294.1499938964844,300.3305969238281,297.4063720703125,300.79248046875,300.36602783203125,286.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844594268662162e-08,0.0011964801233261,-0.074433222413063,0.0,0.0,0.0,-0.019112229347229,60.0,24.584917068481445,0.0,-9.760936592329017e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,0.0001122949834098,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,0.0001182522828457,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,8.734089351492003e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,0.0001182521591545,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,0.0005609332583844,285.8087158203125,294.1499938964844,300.3305969238281,297.4063720703125,300.79248046875,300.36602783203125,286.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844594268662162e-08,0.0011964801233261,-0.074433222413063,0.0,0.0,0.0,-0.019112229347229,60.0,24.584917068481445,0.0,-9.760936592329017e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0001122888497775,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0001182458145194,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,8.733612048672512e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,0.0001182456981041,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0005609026411548,285.8101501464844,294.1499938964844,300.30694580078125,297.4126892089844,300.7867736816406,300.3426818847656,286.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964436853304,2.8836925736186465e-08,0.0011964148143306,-0.0744132846593856,0.0,0.0,0.0,-0.0191084276884794,60.0,24.58244132995605,0.0,-9.759866514968962e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001122828834922,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.000118239535368,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,8.733147842576727e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001182394189527,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,0.00056087289704,285.8116455078125,294.1499938964844,300.28338623046875,297.418701171875,300.78094482421875,300.3193664550781,286.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963801225647,2.8829475695602014e-08,0.0011963512515649,-0.0743939206004142,0.0,0.0,0.0,-0.0191047359257936,60.0,24.579566955566406,0.0,-9.758827701489281e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0001122715548262,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.0001182275955216,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,8.732265996513888e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0001182274791062,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0005608163191936,285.814697265625,294.1499938964844,300.2368469238281,297.4298400878906,300.7689514160156,300.2729187011719,286.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.88153092498078e-08,0.0011962298303842,-0.0743570998311042,0.0,0.0,0.0,-0.0190977118909358,60.0,24.57268714904785,0.0,-9.756851682141132e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0001122715548262,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.0001182275955216,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,8.732265996513888e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0001182274791062,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0005608163191936,285.814697265625,294.1499938964844,300.2368469238281,297.4298400878906,300.7689514160156,300.2729187011719,286.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.88153092498078e-08,0.0011962298303842,-0.0743570998311042,0.0,0.0,0.0,-0.0190977118909358,60.0,24.57268714904785,0.0,-9.756851682141132e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,0.0001122617759392,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0001182173000415,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,8.731504931347445e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001182171836262,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0005607675411738,285.8179931640625,294.1499938964844,300.1911926269531,297.4395751953125,300.7563171386719,300.2271728515625,286.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803084362039044e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.562715530395508,0.0,-9.755147090118045e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,0.0001122617759392,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0001182173000415,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,8.731504931347445e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001182171836262,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0005607675411738,285.8179931640625,294.1499938964844,300.1911926269531,297.4395751953125,300.7563171386719,300.2271728515625,286.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803084362039044e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.562715530395508,0.0,-9.755147090118045e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,0.000112253736006,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001182088235509,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,8.730879198992625e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0001182087144115,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0005607273778878,285.82147216796875,294.1499938964844,300.14678955078125,297.4476928710937,300.7431030273437,300.1822814941406,286.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793021300543842e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.54961585998535,0.0,-9.753743768214921e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,0.000112253736006,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001182088235509,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,8.730879198992625e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0001182087144115,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0005607273778878,285.82147216796875,294.1499938964844,300.14678955078125,297.4476928710937,300.7431030273437,300.1822814941406,286.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793021300543842e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.54961585998535,0.0,-9.753743768214921e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001122478643083,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0001182026389869,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,8.730422268854454e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.0001182025298476,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,0.0005606980994343,285.8251647949219,294.1499938964844,300.1038818359375,297.4539794921875,300.7293395996094,300.138671875,286.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785668959585564e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.532814025878903,0.0,-9.752718455047217e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001122478643083,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0001182026389869,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,8.730422268854454e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.0001182025298476,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,0.0005606980994343,285.8251647949219,294.1499938964844,300.1038818359375,297.4539794921875,300.7293395996094,300.138671875,286.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785668959585564e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.532814025878903,0.0,-9.752718455047217e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0001122461035265,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001182007836177,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,8.730284753255546e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,0.0001182006744784,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0005606893682852,285.8270874023437,294.1499938964844,300.0830993652344,297.45635986328125,300.7221984863281,300.1175842285156,286.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.878345739532051e-08,0.0011959580006077,-0.0742743089795112,0.0,0.0,0.0,-0.0190819222480058,60.0,24.52241897583008,0.0,-9.75240936895716e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,0.0001122448447858,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0001181994593935,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,8.730186527827755e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,0.0001181993502541,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0005606830818578,285.8290710449219,294.1499938964844,300.06280517578125,297.4582214355469,300.7149963378906,300.0968017578125,286.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959733674302,2.8781869332306087e-08,0.0011959444964304,-0.0742701813578605,0.0,0.0,0.0,-0.0190811362117528,60.0,24.511228561401367,0.0,-9.752188390166341e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0001122439280152,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,0.0001181984916911,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,8.730115223443136e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001181983825517,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,0.0005606785416603,285.8331298828125,294.1499938964844,300.0238037109375,297.4602355957031,300.7003173828125,300.0561828613281,286.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780688055007892e-08,0.0011959339026361,-0.0742671117186546,0.0,0.0,0.0,-0.0190805476158857,60.0,24.486536026000977,0.0,-9.752023544251642e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0001122439280152,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,0.0001181984916911,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,8.730115223443136e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001181983825517,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,0.0005606785416603,285.8331298828125,294.1499938964844,300.0238037109375,297.4602355957031,300.7003173828125,300.0561828613281,286.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780688055007892e-08,0.0011959339026361,-0.0742671117186546,0.0,0.0,0.0,-0.0190805476158857,60.0,24.486536026000977,0.0,-9.752023544251642e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,0.000112247042125,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.000118201765872,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,8.730356785235927e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,0.0001182016640086,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,0.0005606941413134,285.8374328613281,294.1499938964844,299.9871826171875,297.4598083496094,300.6851501464844,300.0181884765625,286.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784532091208348e-08,0.0011959667317569,-0.0742771029472351,0.0,0.0,0.0,-0.0190824531018733,60.0,24.455495834350582,0.0,-9.752560004017141e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,0.000112247042125,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.000118201765872,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,8.730356785235927e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,0.0001182016640086,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,0.0005606941413134,285.8374328613281,294.1499938964844,299.9871826171875,297.4598083496094,300.6851501464844,300.0181884765625,286.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784532091208348e-08,0.0011959667317569,-0.0742771029472351,0.0,0.0,0.0,-0.0190824531018733,60.0,24.455495834350582,0.0,-9.752560004017141e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0001122533140005,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001182083724415,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,8.730844274396077e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,0.0001182082633022,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,0.0005607255734503,285.8419189453125,294.1499938964844,299.9532470703125,297.45672607421875,300.669677734375,299.9822692871094,286.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863106399774,60.0,24.41969108581543,0.0,-9.753644292231912e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0001122533140005,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001182083724415,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,8.730844274396077e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,0.0001182082633022,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,0.0005607255734503,285.8419189453125,294.1499938964844,299.9532470703125,297.45672607421875,300.669677734375,299.9822692871094,286.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863106399774,60.0,24.41969108581543,0.0,-9.753644292231912e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.0001122640169342,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0001182196356239,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,8.731675916351378e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001182195337605,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0005607790662907,285.8465881347656,294.1499938964844,299.9222412109375,297.4508361816406,300.65386962890625,299.9494323730469,286.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.880561034146467e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929025411605,60.0,24.377098083496094,0.0,-9.755498808772245e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.0001122640169342,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0001182196356239,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,8.731675916351378e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001182195337605,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0005607790662907,285.8465881347656,294.1499938964844,299.9222412109375,297.4508361816406,300.65386962890625,299.9494323730469,286.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.880561034146467e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929025411605,60.0,24.377098083496094,0.0,-9.755498808772245e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,0.0001122712419601,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0001182272389996,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,8.732237620279193e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0001182271371362,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,0.0005608151550404,285.8490295410156,294.1499938964844,299.907958984375,297.44677734375,300.6458740234375,299.9343566894531,286.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962529970332,2.881459160164468e-08,0.0011962241260334,-0.0743552297353744,0.0,0.0,0.0,-0.0190973579883575,60.0,24.35291290283203,0.0,-9.75675149561539e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
