time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0001122792746173,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0001182357009383,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,8.732862625038251e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,0.0001182355990749,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.0005608553183265,285.8515014648437,294.1499938964844,299.89453125,297.4419250488281,300.63787841796875,299.9198608398437,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824588937936824e-08,0.0011963098077103,-0.0743812173604965,0.0,0.0,0.0,-0.0191023144870996,60.0,24.3275203704834,0.0,-9.758146291005688e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,0.0001122978937928,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0001182553023681,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,8.734309813007712e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0001182552005047,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0005609483341686,285.8565368652344,294.1499938964844,299.870361328125,297.42974853515625,300.62176513671875,299.8925476074219,286.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.273239135742188,0.0,-9.761377128825188e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,0.0001122978937928,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0001182553023681,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,8.734309813007712e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0001182552005047,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0005609483341686,285.8565368652344,294.1499938964844,299.870361328125,297.42974853515625,300.62176513671875,299.8925476074219,286.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.273239135742188,0.0,-9.761377128825188e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0001123203837778,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0001182789856102,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,8.736058953218162e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0001182788837468,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0005610607331618,285.8618469238281,294.1499938964844,299.8500061035156,297.4141540527344,300.6055908203125,299.869873046875,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574623855471e-08,0.0011967463651672,-0.0745141878724098,0.0,0.0,0.0,-0.0191276706755161,60.0,24.20952606201172,0.0,-9.765282982243664e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0001123203837778,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0001182789856102,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,8.736058953218162e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0001182788837468,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0005610607331618,285.8618469238281,294.1499938964844,299.8500061035156,297.4141540527344,300.6055908203125,299.869873046875,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574623855471e-08,0.0011967463651672,-0.0745141878724098,0.0,0.0,0.0,-0.0191276706755161,60.0,24.20952606201172,0.0,-9.765282982243664e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0001123289766837,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,0.0001182880296255,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,8.736726886127144e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,0.000118287935038,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.0005611036904156,285.8673400878906,294.1499938964844,299.8334655761719,297.3971862792969,300.5894470214844,299.8515319824219,286.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886420366802668e-08,0.0011968376347795,-0.0745419263839721,0.0,0.0,0.0,-0.019132962450385,60.0,24.139949798583984,0.0,-9.766772279817817e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0001123289766837,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,0.0001182880296255,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,8.736726886127144e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,0.000118287935038,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.0005611036904156,285.8673400878906,294.1499938964844,299.8334655761719,297.3971862792969,300.5894470214844,299.8515319824219,286.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886420366802668e-08,0.0011968376347795,-0.0745419263839721,0.0,0.0,0.0,-0.019132962450385,60.0,24.139949798583984,0.0,-9.766772279817817e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001123269539675,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.0001182858977699,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,8.736568997846916e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.0001182858031825,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0005610936204902,285.8729858398437,294.1499938964844,299.8203430175781,297.3810119628906,300.57342529296875,299.83514404296875,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968481121584,2.888386951838129e-08,0.0011968192411586,-0.0745352953672409,0.0,0.0,0.0,-0.0191317144781351,60.0,24.068492889404297,0.0,-9.766415587364464e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001123269539675,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.0001182858977699,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,8.736568997846916e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.0001182858031825,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0005610936204902,285.8729858398437,294.1499938964844,299.8203430175781,297.3810119628906,300.57342529296875,299.83514404296875,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968481121584,2.888386951838129e-08,0.0011968192411586,-0.0745352953672409,0.0,0.0,0.0,-0.0191317144781351,60.0,24.068492889404297,0.0,-9.766415587364464e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,0.000112318120955,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0001182765918201,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,8.735882147448137e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0001182764972327,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.0005610495572909,285.8758544921875,294.1499938964844,299.81500244140625,297.3731689453125,300.5654296875,299.828125,286.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967499740421,2.8872841895122292e-08,0.0011967211030423,-0.0745066404342651,0.0,0.0,0.0,-0.0191262289881706,60.0,24.03126335144043,0.0,-9.764877262341545e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001123025431297,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0001182601845357,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,8.734669972909614e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,0.0001182600899483,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0005609717336483,285.8787841796875,294.1499938964844,299.8103942871094,297.36553955078125,300.5574951171875,299.8222351074219,286.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965837329626,2.885340499858557e-08,0.0011965548619627,-0.0744561180472374,0.0,0.0,0.0,-0.0191165935248136,60.0,23.992929458618164,0.0,-9.762165831261885e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001122622998082,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0001182178020826,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,8.731539128348231e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.0001182177074952,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0005607707425951,285.8847045898437,294.1499938964844,299.80340576171875,297.3507080078125,300.5417175292969,299.8119201660156,286.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961575364694,2.8803224694229363e-08,0.0011961287818849,-0.0743256881833076,0.0,0.0,0.0,-0.0190917309373617,60.0,23.915002822875977,0.0,-9.755166274771909e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001122622998082,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0001182178020826,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,8.731539128348231e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.0001182177074952,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0005607707425951,285.8847045898437,294.1499938964844,299.80340576171875,297.3507080078125,300.5417175292969,299.8119201660156,286.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961575364694,2.8803224694229363e-08,0.0011961287818849,-0.0743256881833076,0.0,0.0,0.0,-0.0190917309373617,60.0,23.915002822875977,0.0,-9.755166274771909e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,0.0001121852401411,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0001181366533273,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,8.725545194465667e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,0.0001181365587399,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,0.0005603858735412,285.89111328125,294.1499938964844,299.799072265625,297.33648681640625,300.5267333984375,299.80780029296875,286.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953338980674,2.870715931635459e-08,0.0011953051434829,-0.0740759894251823,0.0,0.0,0.0,-0.0190440975129604,60.0,23.83233642578125,0.0,-9.741773965288304e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,0.0001121852401411,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0001181366533273,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,8.725545194465667e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,0.0001181365587399,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,0.0005603858735412,285.89111328125,294.1499938964844,299.799072265625,297.33648681640625,300.5267333984375,299.80780029296875,286.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953338980674,2.870715931635459e-08,0.0011953051434829,-0.0740759894251823,0.0,0.0,0.0,-0.0190440975129604,60.0,23.83233642578125,0.0,-9.741773965288304e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.0001121611276175,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0001181112602353,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,8.723670180188492e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001181111656478,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,0.0005602654418908,285.89434814453125,294.1499938964844,299.7978210449219,297.32928466796875,300.51873779296875,299.8039855957031,287.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950818588957,2.867709802956142e-08,0.0011950532207265,-0.0739978402853012,0.0,0.0,0.0,-0.0190292205661535,60.0,23.79131507873535,0.0,-9.737583894775528e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0001121141176554,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0001180617546197,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,8.720013283891603e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0001180616673082,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,0.0005600306321866,285.89752197265625,294.1499938964844,299.7972106933594,297.3227844238281,300.5117492675781,299.8033447265625,287.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945804581046,2.8618497793786453e-08,0.0011945518199354,-0.0738455131649971,0.0,0.0,0.0,-0.0190001670271158,60.0,23.75033569335937,0.0,-9.729421179827116e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0001120230735978,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0001179658793262,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,8.712931594345719e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,0.0001179657847387,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0005595758557319,285.90399169921875,294.1499938964844,299.7975158691406,297.3095397949219,300.4969177246094,299.8006591796875,287.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936083901673,2.8505006355317164e-08,0.0011935798684135,-0.0735504776239395,0.0,0.0,0.0,-0.0189438965171575,60.0,23.66580581665039,0.0,-9.713620841012016e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0001120230735978,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0001179658793262,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,8.712931594345719e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,0.0001179657847387,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0005595758557319,285.90399169921875,294.1499938964844,299.7975158691406,297.3095397949219,300.4969177246094,299.8006591796875,287.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936083901673,2.8505006355317164e-08,0.0011935798684135,-0.0735504776239395,0.0,0.0,0.0,-0.0189438965171575,60.0,23.66580581665039,0.0,-9.713620841012016e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555053710937,0.0,0.0,0.0001119676526286,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.0001179075188701,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,8.708621317055076e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,0.0001179074315587,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0005592990783043,285.9073486328125,294.1499938964844,299.7984313964844,297.30303955078125,300.4897155761719,299.8008728027344,287.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930144391953,2.8435923837832888e-08,0.0011929859174415,-0.0733708888292312,0.0,0.0,0.0,-0.0189096350222826,60.0,23.622285842895508,0.0,-9.704010039968125e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,0.0001119117223424,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,0.0001178486127173,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,8.704270294401795e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0001178485254058,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.0005590196815319,285.9106750488281,294.1499938964844,299.7998046875,297.2966613769531,300.4825439453125,299.8011474609375,287.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924183927476,2.8366207160956963e-08,0.0011923901038244,-0.0731896311044693,0.0,0.0,0.0,-0.0188750736415386,60.0,23.57856750488281,0.0,-9.694315394881414e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0001117904539569,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.0001177209123852,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,8.694837742950767e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.0001177208250737,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0005584139726124,285.91748046875,294.1499938964844,299.8038024902344,297.2841186523437,300.46844482421875,299.80303955078125,287.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.82150534047787e-08,0.0011910999892279,-0.0727966353297233,0.0,0.0,0.0,-0.0188001524657011,60.0,23.489892959594727,0.0,-9.673313172697817e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0001117904539569,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.0001177209123852,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,8.694837742950767e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.0001177208250737,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0005584139726124,285.91748046875,294.1499938964844,299.8038024902344,297.2841186523437,300.46844482421875,299.80303955078125,287.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.82150534047787e-08,0.0011910999892279,-0.0727966353297233,0.0,0.0,0.0,-0.0188001524657011,60.0,23.489892959594727,0.0,-9.673313172697817e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,0.0001116509811254,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0001175740399048,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,8.683990017743781e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,0.0001175739525933,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,0.0005577173433266,285.9245300292969,294.1499938964844,299.80926513671875,297.2718505859375,300.4550476074219,299.8075561523437,287.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896404903382,2.8041217348118172e-08,0.0011896124342456,-0.0723446235060691,0.0,0.0,0.0,-0.0187139697372913,60.0,23.39876365661621,0.0,-9.649186694105084e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,0.0001116509811254,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0001175740399048,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,8.683990017743781e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,0.0001175739525933,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,0.0005577173433266,285.9245300292969,294.1499938964844,299.80926513671875,297.2718505859375,300.4550476074219,299.8075561523437,287.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896404903382,2.8041217348118172e-08,0.0011896124342456,-0.0723446235060691,0.0,0.0,0.0,-0.0187139697372913,60.0,23.39876365661621,0.0,-9.649186694105084e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,0.0001115085760829,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,0.0001174240824184,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,8.67291382746771e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,0.0001174239951069,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0005570060457102,285.931640625,294.1499938964844,299.8159484863281,297.259765625,300.4418334960937,299.8124694824219,287.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881255777552,2.7863732654509483e-08,0.001188097638078,-0.0718830749392509,0.0,0.0,0.0,-0.0186259970068931,60.0,23.30718040466309,0.0,-9.624584862422125e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,0.0001115085760829,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,0.0001174240824184,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,8.67291382746771e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,0.0001174239951069,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0005570060457102,285.931640625,294.1499938964844,299.8159484863281,297.259765625,300.4418334960937,299.8124694824219,287.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881255777552,2.7863732654509483e-08,0.001188097638078,-0.0718830749392509,0.0,0.0,0.0,-0.0186259970068931,60.0,23.30718040466309,0.0,-9.624584862422125e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0001113500838982,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.0001172571719507,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,8.660586172481999e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0001172570919152,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0005562143633142,285.9389953613281,294.1499938964844,299.8236083984375,297.247802734375,300.42938232421875,299.8193664550781,287.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864333646371,2.7666187563113454e-08,0.0011864056577906,-0.0713693127036094,0.0,0.0,0.0,-0.0185280516743659,60.0,23.213159561157227,0.0,-9.597240335779136e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0001113500838982,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.0001172571719507,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,8.660586172481999e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0001172570919152,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0005562143633142,285.9389953613281,294.1499938964844,299.8236083984375,297.247802734375,300.42938232421875,299.8193664550781,287.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864333646371,2.7666187563113454e-08,0.0011864056577906,-0.0713693127036094,0.0,0.0,0.0,-0.0185280516743659,60.0,23.213159561157227,0.0,-9.597240335779136e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,0.000111269611807,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0001171724288724,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,8.654326666146517e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0001171723488369,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,0.0005558123812079,285.94268798828125,294.1499938964844,299.8277282714844,297.2418518066406,300.4232177734375,299.82293701171875,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.7565890903247243e-08,0.0011855480261147,-0.0711084455251693,0.0,0.0,0.0,-0.0184783302247524,60.0,23.16585350036621,0.0,-9.583371962662569e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.000111186876893,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0001170853065559,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,8.647891809232533e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001170852265204,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0005553991068154,285.9464111328125,294.1499938964844,299.8320007324219,297.23590087890625,300.41717529296875,299.8267517089844,287.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462771612363213e-08,0.0011846664128825,-0.0708402246236801,0.0,0.0,0.0,-0.0184272099286317,60.0,23.11810874938965,0.0,-9.569123449182373e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001110178345697,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,0.0001169072929769,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,8.634743426227942e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0001169072129414,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,0.0005545547464862,285.9539794921875,294.1499938964844,299.84088134765625,297.2239990234375,300.40533447265625,299.8347473144531,287.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921748161315,0.0,0.0,0.0,-0.018322778865695,60.0,23.02191734313965,0.0,-9.540045198264124e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001110178345697,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,0.0001169072929769,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,8.634743426227942e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0001169072129414,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,0.0005545547464862,285.9539794921875,294.1499938964844,299.84088134765625,297.2239990234375,300.40533447265625,299.8347473144531,287.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921748161315,0.0,0.0,0.0,-0.018322778865695,60.0,23.02191734313965,0.0,-9.540045198264124e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.000110869295895,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0001167508744401,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,8.623190660728142e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0001167507944046,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0005538128316402,285.96173095703125,294.1499938964844,299.8500061035156,297.2120056152344,300.39410400390625,299.8433532714844,287.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.706696378140805e-08,0.0011812836164608,-0.0698105469346046,0.0,0.0,0.0,-0.0182309988886117,60.0,22.927602767944336,0.0,-9.514530319165716e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.000110869295895,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0001167508744401,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,8.623190660728142e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0001167507944046,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0005538128316402,285.96173095703125,294.1499938964844,299.8500061035156,297.2120056152344,300.39410400390625,299.8433532714844,287.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.706696378140805e-08,0.0011812836164608,-0.0698105469346046,0.0,0.0,0.0,-0.0182309988886117,60.0,22.927602767944336,0.0,-9.514530319165716e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0001107856587623,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0001166627989732,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,8.6166852270253e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0001166627189377,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,0.0005533950752578,285.96636962890625,294.1499938964844,299.8554992675781,297.20477294921875,300.38739013671875,299.8484802246094,287.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804201640188,2.6962718280287845e-08,0.0011803931556642,-0.0695393308997154,0.0,0.0,0.0,-0.0181793253868818,60.0,22.87181663513184,0.0,-9.500178066446097e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0001107360076275,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,0.0001166105066658,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,8.612823148723692e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0001166104339063,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,0.0005531470524147,285.9695739746094,294.1499938964844,299.859130859375,297.1999206542969,300.3832092285156,299.8519287109375,287.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798898922279,2.6900831784359983e-08,0.0011798630002886,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.8354606628418,0.0,-9.491662922300749e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0001106192648876,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.000116487572086,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,8.603742753621191e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,0.0001164874920505,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0005525639280676,285.9775390625,294.1499938964844,299.8680114746094,297.1876220703125,300.37261962890625,299.8607177734375,287.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.745311737060547,0.0,-9.47165617048995e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0001106192648876,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.000116487572086,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,8.603742753621191e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,0.0001164874920505,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0005525639280676,285.9775390625,294.1499938964844,299.8680114746094,297.1876220703125,300.37261962890625,299.8607177734375,287.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.745311737060547,0.0,-9.47165617048995e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
