time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,0.0001105605624616,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,0.0001164257555501,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,8.599177090218291e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0001164256755146,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,0.0005522707360796,285.9815979003906,294.1499938964844,299.8722839355469,297.181396484375,300.3675842285156,299.8649597167969,287.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.70039939880371,0.0,-9.46160483294989e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0001104953262256,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0001163570632343,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,8.594102837378159e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0001163569831987,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0005519448895938,285.9858093261719,294.1499938964844,299.8764038085937,297.17510986328125,300.3629455566406,299.86865234375,287.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773249134421,2.6600858404890463e-08,0.0011772983707487,-0.0685977265238761,0.0,0.0,0.0,-0.0179999321699142,60.0,22.65443229675293,0.0,-9.450441496028361e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.000110374916403,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.000116230257845,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,8.584737224737182e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001162301778094,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0005513434298336,285.9940490722656,294.1499938964844,299.8840637207031,297.1622619628906,300.3531799316406,299.87677001953125,287.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176044694148,2.6450779344600054e-08,0.0011760181514546,-0.0682071447372436,0.0,0.0,0.0,-0.0179255474358797,60.0,22.56400489807129,0.0,-9.429851388631505e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.000110374916403,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.000116230257845,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,8.584737224737182e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001162301778094,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0005513434298336,285.9940490722656,294.1499938964844,299.8840637207031,297.1622619628906,300.3531799316406,299.87677001953125,287.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176044694148,2.6450779344600054e-08,0.0011760181514546,-0.0682071447372436,0.0,0.0,0.0,-0.0179255474358797,60.0,22.56400489807129,0.0,-9.429851388631505e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.0001102405803976,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0001160887914011,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,8.574288222007453e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0001160887186415,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0005506724119186,286.0024108886719,294.1499938964844,299.8907470703125,297.1490783691406,300.3436889648437,299.8842163085937,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746118543669,2.6283352383416065e-08,0.0011745855445042,-0.0677713900804519,0.0,0.0,0.0,-0.0178425423800945,60.0,22.471410751342773,0.0,-9.406908674236548e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.0001102405803976,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0001160887914011,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,8.574288222007453e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0001160887186415,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0005506724119186,286.0024108886719,294.1499938964844,299.8907470703125,297.1490783691406,300.3436889648437,299.8842163085937,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746118543669,2.6283352383416065e-08,0.0011745855445042,-0.0677713900804519,0.0,0.0,0.0,-0.0178425423800945,60.0,22.471410751342773,0.0,-9.406908674236548e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001100906301871,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001159308885689,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,8.562625589547679e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,0.0001159308158094,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0005499234539456,286.01092529296875,294.1499938964844,299.8962097167969,297.13543701171875,300.3346252441406,299.8902282714844,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730127735063,2.6096467209413283e-08,0.0011729866964742,-0.0672849416732788,0.0,0.0,0.0,-0.0177498906850814,60.0,22.375608444213867,0.0,-9.381331977920129e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001100906301871,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001159308885689,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,8.562625589547679e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,0.0001159308158094,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0005499234539456,286.01092529296875,294.1499938964844,299.8962097167969,297.13543701171875,300.3346252441406,299.8902282714844,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730127735063,2.6096467209413283e-08,0.0011729866964742,-0.0672849416732788,0.0,0.0,0.0,-0.0177498906850814,60.0,22.375608444213867,0.0,-9.381331977920129e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0001099357104976,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0001157677470473,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,8.55057587614283e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,0.0001157676742877,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,0.0005491496413014,286.01953125,294.1499938964844,299.90020751953125,297.1213684082031,300.32574462890625,299.8954467773437,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713634012266,2.5903393208182024e-08,0.0011713375570252,-0.0667823404073715,0.0,0.0,0.0,-0.0176541842520236,60.0,22.27836227416992,0.0,-9.354944552342205e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0001099357104976,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0001157677470473,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,8.55057587614283e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,0.0001157676742877,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,0.0005491496413014,286.01953125,294.1499938964844,299.90020751953125,297.1213684082031,300.32574462890625,299.8954467773437,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713634012266,2.5903393208182024e-08,0.0011713375570252,-0.0667823404073715,0.0,0.0,0.0,-0.0176541842520236,60.0,22.27836227416992,0.0,-9.354944552342205e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001098561479011,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,0.0001156839571194,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,8.544387674191967e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,0.0001156838916358,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,0.0005487521993927,286.0238952636719,294.1499938964844,299.90155029296875,297.1141357421875,300.32147216796875,299.89697265625,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170513103716,2.5804229863979344e-08,0.0011704872595146,-0.0665241777896881,0.0,0.0,0.0,-0.0176050141453742,60.0,22.22851181030273,0.0,-9.341406581597766e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0001097781132557,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001156017824541,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,8.538318070350215e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0001156017169705,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0005483623826876,286.0283203125,294.1499938964844,299.9024658203125,297.10675048828125,300.3172607421875,299.89794921875,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696815490722,2.5706976103379023e-08,0.0011696558212861,-0.0662709772586822,0.0,0.0,0.0,-0.0175568014383316,60.0,22.178321838378903,0.0,-9.328139327635657e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001096294945455,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0001154452766058,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,8.5267580288928e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,0.0001154452111222,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,0.0005476200603879,286.03729248046875,294.1499938964844,299.9028015136719,297.091552734375,300.3089294433594,299.8987731933594,287.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680986499413,2.5521753599377923e-08,0.0011680730385705,-0.0657887160778045,0.0,0.0,0.0,-0.0174649842083454,60.0,22.07838630676269,0.0,-9.302895875862305e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001096294945455,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0001154452766058,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,8.5267580288928e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,0.0001154452111222,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,0.0005476200603879,286.03729248046875,294.1499938964844,299.9028015136719,297.091552734375,300.3089294433594,299.8987731933594,287.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680986499413,2.5521753599377923e-08,0.0011680730385705,-0.0657887160778045,0.0,0.0,0.0,-0.0174649842083454,60.0,22.07838630676269,0.0,-9.302895875862305e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0001094823819585,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.0001152903569163,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,8.515315857948735e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,0.0001152902914327,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0005468852468766,286.04620361328125,294.1499938964844,299.90093994140625,297.0757141113281,300.30059814453125,299.8998107910156,287.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665306519716,2.5338406928199223e-08,0.0011665053898468,-0.0653112977743148,0.0,0.0,0.0,-0.0173740908503532,60.0,21.97886657714844,0.0,-9.277942325525149e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0001094823819585,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.0001152903569163,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,8.515315857948735e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,0.0001152902914327,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0005468852468766,286.04620361328125,294.1499938964844,299.90093994140625,297.0757141113281,300.30059814453125,299.8998107910156,287.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665306519716,2.5338406928199223e-08,0.0011665053898468,-0.0653112977743148,0.0,0.0,0.0,-0.0173740908503532,60.0,21.97886657714844,0.0,-9.277942325525149e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0001093917817343,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,0.0001151949545601,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,8.508269092999399e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0001151948890765,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.000546432682313,286.0523376464844,294.1499938964844,299.8982849121094,297.0645446777344,300.29498291015625,299.8992614746094,287.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655648704618,2.5225494582059585e-08,0.0011655396083369,-0.0650172606110572,0.0,0.0,0.0,-0.0173181146383285,60.0,21.910255432128903,0.0,-9.262591049719049e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001093551982194,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0001151564283645,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,8.505423465976492e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0001151563628809,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,0.0005462499684654,286.05523681640625,294.1499938964844,299.8966064453125,297.0592041015625,300.2923278808594,299.8985900878906,287.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165174995549,2.5179899054705857e-08,0.0011651497334241,-0.0648985207080841,0.0,0.0,0.0,-0.0172955114394426,60.0,21.87814712524414,0.0,-9.256395827605957e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0001092602105927,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,0.0001150564057752,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,8.49803545861505e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001150563402916,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0005457755178213,286.0643615722656,294.1499938964844,299.8895874023437,297.0419311523437,300.2841186523437,299.89404296875,287.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641629971563,2.5061515529500863e-08,0.0011641379678621,-0.0645902082324028,0.0,0.0,0.0,-0.0172368250787258,60.0,21.780250549316406,0.0,-9.24032050875212e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0001092602105927,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,0.0001150564057752,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,8.49803545861505e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001150563402916,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0005457755178213,286.0643615722656,294.1499938964844,299.8895874023437,297.0419311523437,300.2841186523437,299.89404296875,287.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641629971563,2.5061515529500863e-08,0.0011641379678621,-0.0645902082324028,0.0,0.0,0.0,-0.0172368250787258,60.0,21.780250549316406,0.0,-9.24032050875212e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0001092224483727,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0001150166353909,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,8.495098154526204e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0001150165699073,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,0.0005455868667922,286.0689697265625,294.1499938964844,299.885009765625,297.0329895019531,300.2799987792969,299.8907775878906,287.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637605493888,2.5014442073256763e-08,0.0011637355200946,-0.0644676089286804,0.0,0.0,0.0,-0.0172134898602962,60.0,21.73245048522949,0.0,-9.233932019014901e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,0.0001091950325644,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001149877643911,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,8.492965571349487e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001149876989074,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655822753906,0.0,0.0,0.0005454499623738,286.0736083984375,294.1499938964844,299.8796691894531,297.0238647460937,300.27587890625,299.88677978515625,287.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634682305157,2.4980268520380378e-08,0.0011634433176368,-0.0643786117434501,0.0,0.0,0.0,-0.0171965491026639,60.0,21.68549346923828,0.0,-9.229295727664066e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,0.000109170556243,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0001149619856732,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,8.491062180837616e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,0.0001149619274656,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0005453277262859,286.0829772949219,294.1499938964844,299.8665466308594,297.00494384765625,300.267578125,299.8763122558594,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632072273641,2.494975248623632e-08,0.0011631821980699,-0.0642991289496421,0.0,0.0,0.0,-0.0171814188361167,60.0,21.594783782958984,0.0,-9.22515610568553e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,0.000109170556243,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0001149619856732,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,8.491062180837616e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,0.0001149619274656,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0005453277262859,286.0829772949219,294.1499938964844,299.8665466308594,297.00494384765625,300.267578125,299.8763122558594,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632072273641,2.494975248623632e-08,0.0011631821980699,-0.0642991289496421,0.0,0.0,0.0,-0.0171814188361167,60.0,21.594783782958984,0.0,-9.22515610568553e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0001091856756829,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0001149779054685,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,8.492237247992307e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0001149778472608,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0005454032798297,286.09246826171875,294.1499938964844,299.8500061035156,296.9851379394531,300.25909423828125,299.8626403808594,287.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633675312623,2.4968569434236088e-08,0.0011633425019681,-0.0643481388688087,0.0,0.0,0.0,-0.0171907451003789,60.0,21.508411407470703,0.0,-9.227708375192378e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0001091856756829,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0001149779054685,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,8.492237247992307e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0001149778472608,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0005454032798297,286.09246826171875,294.1499938964844,299.8500061035156,296.9851379394531,300.25909423828125,299.8626403808594,287.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633675312623,2.4968569434236088e-08,0.0011633425019681,-0.0643481388688087,0.0,0.0,0.0,-0.0171907451003789,60.0,21.508411407470703,0.0,-9.227708375192378e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001092479433282,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863952636719,0.0,0.0,0.0001150434763985,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,8.497080125380307e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,0.0001150434109149,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0005457143415696,286.1020812988281,294.1499938964844,299.830078125,296.96337890625,300.2503967285156,299.8456726074219,287.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640305165201,2.5046139384699018e-08,0.0011640054872259,-0.0645501688122749,0.0,0.0,0.0,-0.0172291975468397,60.0,21.42609405517578,0.0,-9.238233644737193e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001092479433282,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863952636719,0.0,0.0,0.0001150434763985,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,8.497080125380307e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,0.0001150434109149,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0005457143415696,286.1020812988281,294.1499938964844,299.830078125,296.96337890625,300.2503967285156,299.8456726074219,287.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640305165201,2.5046139384699018e-08,0.0011640054872259,-0.0645501688122749,0.0,0.0,0.0,-0.0172291975468397,60.0,21.42609405517578,0.0,-9.238233644737193e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0001093639293685,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.000115165617899,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,8.506101585226133e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0001151655524154,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0005462937406264,286.11181640625,294.1499938964844,299.80712890625,296.9388427734375,300.2414245605469,299.82537841796875,287.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652662651613,2.5190660224438943e-08,0.0011652411194518,-0.0649265423417091,0.0,0.0,0.0,-0.0173008423298597,60.0,21.346899032592773,0.0,-9.257858124556152e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0001093639293685,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.000115165617899,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,8.506101585226133e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0001151655524154,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0005462937406264,286.11181640625,294.1499938964844,299.80712890625,296.9388427734375,300.2414245605469,299.82537841796875,287.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652662651613,2.5190660224438943e-08,0.0011652411194518,-0.0649265423417091,0.0,0.0,0.0,-0.0173008423298597,60.0,21.346899032592773,0.0,-9.257858124556152e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,0.0001094370672944,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0001152426339103,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,8.511789928888902e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,0.0001152425684267,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.0005466591101139,286.1167297363281,294.1499938964844,299.7945861816406,296.92559814453125,300.23681640625,299.8141784667969,287.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660456657409,2.5281787330300176e-08,0.0011660204036161,-0.0651638582348823,0.0,0.0,0.0,-0.0173460189253091,60.0,21.30815315246582,0.0,-9.27024288444045e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0001095237603294,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0001153339180746,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,8.518531831214204e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,0.0001153338598669,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.0005470921169035,286.1216735839844,294.1499938964844,299.7813415527344,296.9117431640625,300.23211669921875,299.8021850585937,287.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669693049043,2.5389804036990443e-08,0.0011669439263641,-0.0654451325535774,0.0,0.0,0.0,-0.0173995662480592,60.0,21.26984214782715,0.0,-9.284934066045025e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001097289568861,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001155499994638,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,8.534491644240916e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0001155499412561,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,0.0005481171538121,286.1316833496094,294.1499938964844,299.7529296875,296.8822937011719,300.222412109375,299.7759704589844,287.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691553518176,2.5645489287740023e-08,0.0011691296240314,-0.0661108940839767,0.0,0.0,0.0,-0.0175263173878192,60.0,21.194467544555664,0.0,-9.31975563389642e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001097289568861,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001155499994638,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,8.534491644240916e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0001155499412561,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,0.0005481171538121,286.1316833496094,294.1499938964844,299.7529296875,296.8822937011719,300.222412109375,299.7759704589844,287.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691553518176,2.5645489287740023e-08,0.0011691296240314,-0.0661108940839767,0.0,0.0,0.0,-0.0175263173878192,60.0,21.194467544555664,0.0,-9.31975563389642e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001099679793696,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0001158016966655,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,8.553081715945154e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0001158016457338,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.0005493111675605,286.14178466796875,294.1499938964844,299.7220764160156,296.85064697265625,300.21221923828125,299.7470397949219,287.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717014713212,2.594332570993174e-08,0.0011716755107045,-0.0668862983584404,0.0,0.0,0.0,-0.0176739636808633,60.0,21.12026023864746,0.0,-9.360399388924637e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001099679793696,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0001158016966655,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,8.553081715945154e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0001158016457338,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.0005493111675605,286.14178466796875,294.1499938964844,299.7220764160156,296.85064697265625,300.21221923828125,299.7470397949219,287.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717014713212,2.594332570993174e-08,0.0011716755107045,-0.0668862983584404,0.0,0.0,0.0,-0.0176739636808633,60.0,21.12026023864746,0.0,-9.360399388924637e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,0.0001101689122151,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,0.0001160132887889,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,8.568709745304659e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0001160132305813,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,0.0005503148422576,286.1495666503906,294.1499938964844,299.6971435546875,296.8252868652344,300.20416259765625,299.7234191894531,287.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738423490896,2.6193703206445207e-08,0.0011738161556422,-0.0675380527973175,0.0,0.0,0.0,-0.0177980847656726,60.0,21.064159393310547,0.0,-9.394635469561764e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,0.0001102355527109,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001160834654001,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,8.573893137509003e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,0.0001160834071924,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,0.0005506477318704,286.15203857421875,294.1499938964844,299.68902587890625,296.8170471191406,300.2015380859375,299.71563720703125,287.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745522497221,2.627674078325981e-08,0.0011745259398594,-0.0677541866898536,0.0,0.0,0.0,-0.0178392492234706,60.0,21.04638671875,0.0,-9.406003442791189e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0001105237824958,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.000116386981972,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,8.596311090514064e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001163869310403,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.0005520875565707,286.1624450683594,294.1499938964844,299.6539001464844,296.7817077636719,300.1903381347656,299.6819763183594,287.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776231694966,2.6635902372618148e-08,0.0011775966268032,-0.0686889216303825,0.0,0.0,0.0,-0.0180172976106405,60.0,20.972074508666992,0.0,-9.455252580892193e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
