time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0001105237824958,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.000116386981972,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,8.596311090514064e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001163869310403,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.0005520875565707,286.1624450683594,294.1499938964844,299.6539001464844,296.7817077636719,300.1903381347656,299.6819763183594,287.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776231694966,2.6635902372618148e-08,0.0011775966268032,-0.0686889216303825,0.0,0.0,0.0,-0.0180172976106405,60.0,20.972074508666992,0.0,-9.455252580892193e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0001106730778701,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.0001165442008641,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,8.607922791270539e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0001165441426564,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0005528333131223,286.1676940917969,294.1499938964844,299.6356506347656,296.7634582519531,300.1845397949219,299.6644592285156,287.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792141012847,2.6821940224408536e-08,0.0011791872093454,-0.0691730305552482,0.0,0.0,0.0,-0.0181095246225595,60.0,20.934688568115234,0.0,-9.480812934725692e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0001108251235564,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001167043083114,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,8.619748405180871e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001167042573797,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,0.0005535928066819,286.1729736328125,294.1499938964844,299.6169738769531,296.74481201171875,300.1786193847656,299.6464233398437,287.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808340204879,2.7011402892185288e-08,0.0011808070121333,-0.0696659982204437,0.0,0.0,0.0,-0.0182034485042095,60.0,20.89678382873535,0.0,-9.506879905529789e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.000111132460006,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,0.000117027950182,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,8.643652108730748e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0001170278919744,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0005551280337385,286.1836242675781,294.1499938964844,299.57843017578125,296.7065734863281,300.1662902832031,299.60888671875,287.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841084342449,2.7394372992262106e-08,0.0011840810766443,-0.0706623047590255,0.0,0.0,0.0,-0.0183932986110448,60.0,20.819135665893555,0.0,-9.559678204595913e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.000111132460006,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,0.000117027950182,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,8.643652108730748e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0001170278919744,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,0.0005551280337385,286.1836242675781,294.1499938964844,299.57843017578125,296.7065734863281,300.1662902832031,299.60888671875,287.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841084342449,2.7394372992262106e-08,0.0011840810766443,-0.0706623047590255,0.0,0.0,0.0,-0.0183932986110448,60.0,20.819135665893555,0.0,-9.559678204595913e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,0.0001114398837671,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0001173516793642,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,8.667562360642478e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,0.0001173516284325,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0005566637264564,286.19439697265625,294.1499938964844,299.5384521484375,296.6672058105469,300.15338134765625,299.5697631835937,287.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873840121552,2.7777456779176652e-08,0.0011873561888933,-0.0716587081551551,0.0,0.0,0.0,-0.018583208322525,60.0,20.739107131958008,0.0,-9.612638507405793e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,0.0001114398837671,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0001173516793642,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,8.667562360642478e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,0.0001173516284325,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0005566637264564,286.19439697265625,294.1499938964844,299.5384521484375,296.6672058105469,300.15338134765625,299.5697631835937,287.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873840121552,2.7777456779176652e-08,0.0011873561888933,-0.0716587081551551,0.0,0.0,0.0,-0.018583208322525,60.0,20.739107131958008,0.0,-9.612638507405793e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.0001117423889809,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,0.0001176702353404,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,8.691090624779463e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,0.0001176701771328,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,0.0005581748555414,286.205322265625,294.1499938964844,299.49725341796875,296.6268615722656,300.13983154296875,299.5292053222656,287.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119060697034,2.8154415687708934e-08,0.0011905789142474,-0.0726389735937118,0.0,0.0,0.0,-0.0187700781971216,60.0,20.655920028686523,0.0,-9.664893951821797e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.0001117423889809,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,0.0001176702353404,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,8.691090624779463e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,0.0001176701771328,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,0.0005581748555414,286.205322265625,294.1499938964844,299.49725341796875,296.6268615722656,300.13983154296875,299.5292053222656,287.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119060697034,2.8154415687708934e-08,0.0011905789142474,-0.0726389735937118,0.0,0.0,0.0,-0.0187700781971216,60.0,20.655920028686523,0.0,-9.664893951821797e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001120369634008,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001179804239654,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,8.714001160115004e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001179803730337,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0005596462870016,286.21636962890625,294.1499938964844,299.4550476074219,296.5858154296875,300.1255798339844,299.48736572265625,287.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937455274164,2.85214820650026e-08,0.0011937170056626,-0.0735933184623718,0.0,0.0,0.0,-0.0189520455896854,60.0,20.569225311279297,0.0,-9.71591447296305e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001120369634008,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001179804239654,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,8.714001160115004e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001179803730337,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0005596462870016,286.21636962890625,294.1499938964844,299.4550476074219,296.5858154296875,300.1255798339844,299.48736572265625,287.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937455274164,2.85214820650026e-08,0.0011937170056626,-0.0735933184623718,0.0,0.0,0.0,-0.0189520455896854,60.0,20.569225311279297,0.0,-9.71591447296305e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,0.000112182337034,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,0.0001181335173896,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,8.725308725843206e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0001181334591819,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,0.0005603724857792,286.2219543457031,294.1499938964844,299.43359375,296.5650939941406,300.1182556152344,299.4661560058594,287.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195294316858,2.870263848819832e-08,0.0011952655622735,-0.074064239859581,0.0,0.0,0.0,-0.0190418511629104,60.0,20.52513694763184,0.0,-9.741143713881685e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.0001123250622185,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,0.0001182838095701,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,8.736408926779404e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.0001182837586384,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.00056108541321,286.2275390625,294.1499938964844,299.4119873046875,296.54425048828125,300.1107788085937,299.4447326660156,287.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968149337917,2.8880492664029592e-08,0.0011967860627919,-0.0745265260338783,0.0,0.0,0.0,-0.0191300194710493,60.0,20.48007583618164,0.0,-9.76594520807339e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,0.0001126083298004,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,0.0001185821020044,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,8.758441254030913e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0001185820510727,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0005625004414469,286.23883056640625,294.1499938964844,299.36834716796875,296.5023193359375,300.0953063964844,299.4012145996094,287.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998330010101,2.9233479637014174e-08,0.0011998037807643,-0.0754438936710357,0.0,0.0,0.0,-0.0193050075322389,60.0,20.38813781738281,0.0,-9.815261137191557e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,0.0001126083298004,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,0.0001185821020044,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,8.758441254030913e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0001185820510727,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0005625004414469,286.23883056640625,294.1499938964844,299.36834716796875,296.5023193359375,300.0953063964844,299.4012145996094,287.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998330010101,2.9233479637014174e-08,0.0011998037807643,-0.0754438936710357,0.0,0.0,0.0,-0.0193050075322389,60.0,20.38813781738281,0.0,-9.815261137191557e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,0.0001128947842516,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0001188837486552,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,8.780720236245543e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,0.0001188836977235,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0005639313603751,286.2502746582031,294.1499938964844,299.32427978515625,296.4602966308594,300.07916259765625,299.3571472167969,287.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028847122564,2.959043676753481e-08,0.0012028551427647,-0.0763713791966438,0.0,0.0,0.0,-0.019481960684061,60.0,20.29519271850586,0.0,-9.86525776625058e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,0.0001128947842516,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0001188837486552,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,8.780720236245543e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,0.0001188836977235,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0005639313603751,286.2502746582031,294.1499938964844,299.32427978515625,296.4602966308594,300.07916259765625,299.3571472167969,287.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028847122564,2.959043676753481e-08,0.0012028551427647,-0.0763713791966438,0.0,0.0,0.0,-0.019481960684061,60.0,20.29519271850586,0.0,-9.86525776625058e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,0.000113143119961,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,0.0001191452611237,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,8.800034993328154e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,0.000119145210192,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0005651718238368,286.25994873046875,294.1499938964844,299.2870788574219,296.425048828125,300.0651550292969,299.31982421875,287.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055303668603,2.9899897668883575e-08,0.0012055004481226,-0.0771753117442131,0.0,0.0,0.0,-0.0196353700011968,60.0,20.217090606689453,0.0,-9.908705322914105e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0001131928656832,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,0.0001191976480185,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,8.803905075183138e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,0.0001191975970868,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.0005654203705489,286.2618103027344,294.1499938964844,299.27996826171875,296.4183349609375,300.0624084472656,299.3127136230469,287.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060602894052,2.9961892522578644e-08,0.0012060303706675,-0.077336348593235,0.0,0.0,0.0,-0.0196661036461591,60.0,20.202381134033203,0.0,-9.9174201295682e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.0001135162747232,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0001195382064906,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,8.82905806065537e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,0.0001195381628349,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,0.0005670358659699,286.2734680175781,294.1499938964844,299.23565673828125,296.3766784667969,300.0450439453125,299.26806640625,287.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209506066516,3.0364905256874415e-08,0.0012094757985323,-0.0783830508589744,0.0,0.0,0.0,-0.0198658891022205,60.0,20.11199378967285,0.0,-9.974169046245153e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.0001135162747232,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0001195382064906,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,8.82905806065537e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,0.0001195381628349,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,0.0005670358659699,286.2734680175781,294.1499938964844,299.23565673828125,296.3766784667969,300.0450439453125,299.26806640625,287.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209506066516,3.0364905256874415e-08,0.0012094757985323,-0.0783830508589744,0.0,0.0,0.0,-0.0198658891022205,60.0,20.11199378967285,0.0,-9.974169046245153e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.0001136890132329,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.000119720105431,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,8.84249311638996e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,0.0001197200617752,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,0.0005678987363353,286.27935791015625,294.1499938964844,299.21356201171875,296.35601806640625,300.0361328125,299.2457275390625,287.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113467091694,3.058016062595925e-08,0.0012113162083551,-0.0789420083165168,0.0,0.0,0.0,-0.0199726000428199,60.0,20.068159103393555,0.0,-1.0004546169284369e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0001138578882091,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.000119897944387,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,8.855628402670845e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,0.0001198978934553,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0005687422817572,286.2852478027344,294.1499938964844,299.1915588378906,296.3354797363281,300.0270690917969,299.22344970703125,287.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131461407989,3.0790612726150364e-08,0.0012131154071539,-0.079488418996334,0.0,0.0,0.0,-0.0200769286602735,60.0,20.02475357055664,0.0,-1.0034289488203285e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,0.0001141893662861,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001202470084535,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,8.881409303285182e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0001202469575218,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0005703981150873,286.29718017578125,294.1499938964844,299.1478271484375,296.2950134277344,300.0084533691406,299.1791076660156,287.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166778324171,3.120368674558449e-08,0.0012166466331109,-0.0805607140064239,0.0,0.0,0.0,-0.0202817022800445,60.0,19.93871688842773,0.0,-1.009279770869398e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,0.0001141893662861,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001202470084535,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,8.881409303285182e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0001202469575218,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0005703981150873,286.29718017578125,294.1499938964844,299.1478271484375,296.2950134277344,300.0084533691406,299.1791076660156,287.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166778324171,3.120368674558449e-08,0.0012166466331109,-0.0805607140064239,0.0,0.0,0.0,-0.0202817022800445,60.0,19.93871688842773,0.0,-1.009279770869398e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.0001145125715993,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,0.0001205873559229,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,8.906547736842185e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0001205873049912,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.000572012620978,286.3092346191406,294.1499938964844,299.10467529296875,296.2554016113281,299.9892272949219,299.13525390625,287.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201216304674,3.1606454342636425e-08,0.0012200900819152,-0.0816059932112693,0.0,0.0,0.0,-0.0204813685268163,60.0,19.85342025756836,0.0,-1.0150009188691913e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.0001145125715993,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,0.0001205873559229,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,8.906547736842185e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0001205873049912,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.000572012620978,286.3092346191406,294.1499938964844,299.10467529296875,296.2554016113281,299.9892272949219,299.13525390625,287.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201216304674,3.1606454342636425e-08,0.0012200900819152,-0.0816059932112693,0.0,0.0,0.0,-0.0204813685268163,60.0,19.85342025756836,0.0,-1.0150009188691913e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.0001148248484241,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001209161928272,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,8.930835610954091e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001209161491715,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0005735725280828,286.3213806152344,294.1499938964844,299.0623474121094,296.2168884277344,299.969482421875,299.0920715332031,287.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234487803652,3.1995604388157524e-08,0.0012234167661517,-0.0826156884431839,0.0,0.0,0.0,-0.0206742826849222,60.0,19.76862144470215,0.0,-1.0205440048594029e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.0001148248484241,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001209161928272,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,8.930835610954091e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001209161491715,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0005735725280828,286.3213806152344,294.1499938964844,299.0623474121094,296.2168884277344,299.969482421875,299.0920715332031,287.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234487803652,3.1995604388157524e-08,0.0012234167661517,-0.0826156884431839,0.0,0.0,0.0,-0.0206742826849222,60.0,19.76862144470215,0.0,-1.0205440048594029e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0001151237811427,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,0.0001212309798575,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,8.954085205914453e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,0.0001212309362017,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0005750657292082,286.3336486816406,294.1499938964844,299.0209655761719,296.1796875,299.94921875,299.0497436523437,287.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266337871551,3.2368124180948143e-08,0.0012266014236956,-0.0835820063948631,0.0,0.0,0.0,-0.0208589546382427,60.0,19.684505462646484,0.0,-1.0258644067562273e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0001151237811427,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,0.0001212309798575,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,8.954085205914453e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,0.0001212309362017,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0005750657292082,286.3336486816406,294.1499938964844,299.0209655761719,296.1796875,299.94921875,299.0497436523437,287.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266337871551,3.2368124180948143e-08,0.0012266014236956,-0.0835820063948631,0.0,0.0,0.0,-0.0208589546382427,60.0,19.684505462646484,0.0,-1.0258644067562273e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,0.0001152686527348,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0001213835421367,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,8.965353481471539e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.000121383491205,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,0.0005757894250564,286.33984375,294.1499938964844,299.000732421875,296.16162109375,299.9389038085937,299.0289306640625,287.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281769886612,3.2548662431963755e-08,0.0012281445087864,-0.0840502381324768,0.0,0.0,0.0,-0.0209484510123729,60.0,19.642736434936523,0.0,-1.0284477980349038e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,0.0001154086421593,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.0001215309603139,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,8.976241952041164e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,0.0001215309166582,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0005764887318946,286.3460388183594,294.1499938964844,298.9808044433594,296.1439819335937,299.928466796875,299.0084228515625,287.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296686181798,3.2723118437161254e-08,0.0012296359054744,-0.0845026448369026,0.0,0.0,0.0,-0.0210349354892969,60.0,19.60120391845703,0.0,-1.0309472742164873e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,0.0001156746366177,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,0.0001218110628542,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,8.996929682325572e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,0.0001218110119225,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0005778174381703,286.3585205078125,294.1499938964844,298.9420471191406,296.1099548339844,299.90728759765625,298.9685363769531,287.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325027491897,3.305459372882069e-08,0.0012324696872383,-0.0853620991110801,0.0,0.0,0.0,-0.021199258044362,60.0,19.51913452148437,0.0,-1.0357046420494953e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,0.0001156746366177,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,0.0001218110628542,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,8.996929682325572e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,0.0001218110119225,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0005778174381703,286.3585205078125,294.1499938964844,298.9420471191406,296.1099548339844,299.90728759765625,298.9685363769531,287.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325027491897,3.305459372882069e-08,0.0012324696872383,-0.0853620991110801,0.0,0.0,0.0,-0.021199258044362,60.0,19.51913452148437,0.0,-1.0357046420494953e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0001159223465947,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0001220718986587,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,9.016195690492168e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,0.000122071855003,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.000579054816626,286.3711242675781,294.1499938964844,298.9048767089844,296.077880859375,299.8857116699219,298.9301452636719,287.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351421173661,3.336328191494432e-08,0.0012351087061688,-0.0861622989177703,0.0,0.0,0.0,-0.0213522855192422,60.0,19.43863105773925,0.0,-1.0401448946595337e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0001159223465947,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0001220718986587,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,9.016195690492168e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,0.000122071855003,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.000579054816626,286.3711242675781,294.1499938964844,298.9048767089844,296.077880859375,299.8857116699219,298.9301452636719,287.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351421173661,3.336328191494432e-08,0.0012351087061688,-0.0861622989177703,0.0,0.0,0.0,-0.0213522855192422,60.0,19.43863105773925,0.0,-1.0401448946595337e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,0.0001161328764283,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,0.0001222935970872,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,9.032570233102888e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,0.0001222935534315,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.0005801064544357,286.3828125,294.1499938964844,298.87225341796875,296.0502014160156,299.86553955078125,298.89630126953125,287.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373852077871,3.362563916198269e-08,0.0012373515637591,-0.0868422836065292,0.0,0.0,0.0,-0.0214823447167873,60.0,19.36603546142578,0.0,-1.0439261188821548e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0001161501277238,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0001223117724293,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,9.033911919686945e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028869628906,0.0,0.0,0.0001223117287736,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,0.0005801926599815,286.3838195800781,294.1499938964844,298.8695068359375,296.0478820800781,299.86376953125,298.8934326171875,287.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375690275803,3.364713663245311e-08,0.0012375353835523,-0.086897999048233,0.0,0.0,0.0,-0.0214930027723312,60.0,19.35980796813965,0.0,-1.044236270786314e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
