time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,0.0001163552369689,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001225277665071,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.049865184351802e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0001225277228513,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0005812172312289,286.3966064453125,294.1499938964844,298.83612060546875,296.02020263671875,299.841552734375,298.858642578125,287.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397543760016,3.390274372350177e-08,0.001239720499143,-0.0875603631138801,0.0,0.0,0.0,-0.0216197147965431,60.0,19.28308868408203,0.0,-1.0479273981900405e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,0.0001163552369689,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001225277665071,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.049865184351802e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0001225277228513,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0005812172312289,286.3966064453125,294.1499938964844,298.83612060546875,296.02020263671875,299.841552734375,298.858642578125,287.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397543760016,3.390274372350177e-08,0.001239720499143,-0.0875603631138801,0.0,0.0,0.0,-0.0216197147965431,60.0,19.28308868408203,0.0,-1.0479273981900405e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,0.0001164500645245,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,0.0001226276217494,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,9.057240094989538e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,0.0001226275780936,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.0005816909251734,286.4030456542969,294.1499938964844,298.8202514648437,296.0072937011719,299.830322265625,298.84197998046875,287.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407642789185,3.4020914085886034e-08,0.0012407302856445,-0.0878665372729301,0.0,0.0,0.0,-0.0216782931238412,60.0,19.24555969238281,0.0,-1.0496359692524493e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.000116538038128,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,0.0001227202592417,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,9.064082405529916e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.000122720215586,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0005821303930133,286.4095153808594,294.1499938964844,298.8049621582031,295.9950256347656,299.8190612792969,298.82586669921875,287.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417016550898,3.413054372458646e-08,0.0012416675454005,-0.0881505608558654,0.0,0.0,0.0,-0.0217326413840055,60.0,19.20868492126465,0.0,-1.0512223980185809e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,0.0001166937145171,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,0.0001228842011187,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,9.07619032659568e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,0.0001228841574629,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0005829080473631,286.4224853515625,294.1499938964844,298.77618408203125,295.9725952148437,299.7964172363281,298.7956848144531,287.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433605734258,3.432454320773104e-08,0.0012433262309059,-0.0886531323194503,0.0,0.0,0.0,-0.0218288134783506,60.0,19.13746452331543,0.0,-1.054032594538512e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,0.0001166937145171,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,0.0001228842011187,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,9.07619032659568e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,0.0001228841574629,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0005829080473631,286.4224853515625,294.1499938964844,298.77618408203125,295.9725952148437,299.7964172363281,298.7956848144531,287.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433605734258,3.432454320773104e-08,0.0012433262309059,-0.0886531323194503,0.0,0.0,0.0,-0.0218288134783506,60.0,19.13746452331543,0.0,-1.054032594538512e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.0001168293601949,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,0.0001230270281666,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,9.086740465136244e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,0.0001230269990628,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0005835856427438,286.435546875,294.1499938964844,298.75,295.9530639648437,299.773681640625,298.7677917480469,287.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448059860616,3.4493577771854695e-08,0.0012447714107111,-0.0890909656882286,0.0,0.0,0.0,-0.0219126101583242,60.0,19.069480895996094,0.0,-1.0564841801397053e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.0001168293601949,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,0.0001230270281666,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,9.086740465136244e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,0.0001230269990628,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0005835856427438,286.435546875,294.1499938964844,298.75,295.9530639648437,299.773681640625,298.7677917480469,287.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448059860616,3.4493577771854695e-08,0.0012447714107111,-0.0890909656882286,0.0,0.0,0.0,-0.0219126101583242,60.0,19.069480895996094,0.0,-1.0564841801397053e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,0.0001169545648735,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.0001231588830705,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,9.096478606807068e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,0.0001231588394148,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0005842110840603,286.4486694335937,294.1499938964844,298.7276306152344,295.9375915527344,299.7508850097656,298.7430114746094,287.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461390579119,3.464959519305921e-08,0.0012461044825613,-0.0894950404763221,0.0,0.0,0.0,-0.0219899490475654,60.0,19.00708198547364,0.0,-1.058749461435582e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,0.0001169545648735,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.0001231588830705,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,9.096478606807068e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,0.0001231588394148,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0005842110840603,286.4486694335937,294.1499938964844,298.7276306152344,295.9375915527344,299.7508850097656,298.7430114746094,287.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461390579119,3.464959519305921e-08,0.0012461044825613,-0.0894950404763221,0.0,0.0,0.0,-0.0219899490475654,60.0,19.00708198547364,0.0,-1.058749461435582e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,0.0001171021649497,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001233142975252,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.107957885134964e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.0001233142684213,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,0.0005849483422935,286.4619140625,294.1499938964844,298.7098693847656,295.9269714355469,299.7281799316406,298.72271728515625,287.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477117124944,3.4833522732924393e-08,0.0012476769043132,-0.0899713560938835,0.0,0.0,0.0,-0.0220811311155557,60.0,18.95702743530273,0.0,-1.0614232337502473e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,0.0001171021649497,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001233142975252,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.107957885134964e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.0001233142684213,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,0.0005849483422935,286.4619140625,294.1499938964844,298.7098693847656,295.9269714355469,299.7281799316406,298.72271728515625,287.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477117124944,3.4833522732924393e-08,0.0012476769043132,-0.0899713560938835,0.0,0.0,0.0,-0.0220811311155557,60.0,18.95702743530273,0.0,-1.0614232337502473e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,0.0001171821932075,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,0.0001233985822182,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,9.1141824668739e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713073730469,0.0,0.0,0.0001233985385624,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,0.0005853481125086,286.46856689453125,294.1499938964844,298.70263671875,295.9233703613281,299.7168884277344,298.71405029296875,287.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485646875575,3.493325451131568e-08,0.0012485297629609,-0.0902295932173729,0.0,0.0,0.0,-0.0221305694431066,60.0,18.936403274536133,0.0,-1.06287437517949e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0001172666961792,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0001234875671798,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.120754839386792e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,0.000123487523524,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,0.0005857702344655,286.4752197265625,294.1499938964844,298.6964111328125,295.9208984375,299.70562744140625,298.7064514160156,287.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494648108258,3.5038556944755335e-08,0.001249429769814,-0.0905022546648979,0.0,0.0,0.0,-0.0221827737987041,60.0,18.91903686523437,0.0,-1.0644076553489869e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.0001174473800347,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.0001236778334714,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,9.134807623922824e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,0.0001236777898157,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,0.0005866728024557,286.4886169433594,294.1499938964844,298.6869506835937,295.9190673828125,299.6833190917969,298.6944274902344,287.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513896217569,3.5263724385004025e-08,0.0012513543479144,-0.0910851880908012,0.0,0.0,0.0,-0.0222943928092718,60.0,18.894100189208984,0.0,-1.0676900075168305e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.0001174473800347,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.0001236778334714,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,9.134807623922824e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,0.0001236777898157,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,0.0005866728024557,286.4886169433594,294.1499938964844,298.6869506835937,295.9190673828125,299.6833190917969,298.6944274902344,287.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513896217569,3.5263724385004025e-08,0.0012513543479144,-0.0910851880908012,0.0,0.0,0.0,-0.0222943928092718,60.0,18.894100189208984,0.0,-1.0676900075168305e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.0001176408186438,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0001238815311808,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,9.149852849077432e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.000123881487525,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0005876391078345,286.5020751953125,294.1499938964844,298.6810913085937,295.9211730957031,299.6613464355469,298.6861572265625,287.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534505221992,3.550479377167903e-08,0.0012534150155261,-0.0917091965675354,0.0,0.0,0.0,-0.0224138982594013,60.0,18.88108253479004,0.0,-1.0712097520126921e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.0001176408186438,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0001238815311808,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,9.149852849077432e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.000123881487525,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0005876391078345,286.5020751953125,294.1499938964844,298.6810913085937,295.9211730957031,299.6613464355469,298.6861572265625,287.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534505221992,3.550479377167903e-08,0.0012534150155261,-0.0917091965675354,0.0,0.0,0.0,-0.0224138982594013,60.0,18.88108253479004,0.0,-1.0712097520126921e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,0.0001178453385364,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0001240968995261,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,9.165760275209324e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,0.0001240968558704,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0005886607686989,286.515625,294.1499938964844,298.6785583496094,295.9269104003906,299.6397705078125,298.6814880371094,287.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556294677779,3.575966545099618e-08,0.0012555937282741,-0.0923688262701034,0.0,0.0,0.0,-0.0225402470678091,60.0,18.87963485717773,0.0,-1.074937330258763e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,0.0001178453385364,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0001240968995261,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,9.165760275209324e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,0.0001240968558704,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0005886607686989,286.515625,294.1499938964844,298.6785583496094,295.9269104003906,299.6397705078125,298.6814880371094,287.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556294677779,3.575966545099618e-08,0.0012555937282741,-0.0923688262701034,0.0,0.0,0.0,-0.0225402470678091,60.0,18.87963485717773,0.0,-1.074937330258763e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,0.0001180576437036,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,0.0001243204605998,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,9.18227233341895e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.000124320431496,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.000589721254073,286.5292358398437,294.1499938964844,298.67901611328125,295.9360046386719,299.6184387207031,298.67926025390625,287.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257891417481,3.602424669679749e-08,0.0012578553287312,-0.0930534526705741,0.0,0.0,0.0,-0.0226714070886373,60.0,18.88583755493164,0.0,-1.078813696153702e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,0.0001180576437036,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,0.0001243204605998,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,9.18227233341895e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.000124320431496,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.000589721254073,286.5292358398437,294.1499938964844,298.67901611328125,295.9360046386719,299.6184387207031,298.67926025390625,287.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257891417481,3.602424669679749e-08,0.0012578553287312,-0.0930534526705741,0.0,0.0,0.0,-0.0226714070886373,60.0,18.88583755493164,0.0,-1.078813696153702e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,0.0001181667394121,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,0.0001244353479705,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.190757555188613e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,0.0001244353043148,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,0.0005902662524022,286.5360717773437,294.1499938964844,298.68023681640625,295.94171142578125,299.6080627441406,298.67987060546875,288.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590538244694,3.616020194385784e-08,0.0012590176193043,-0.0934052020311355,0.0,0.0,0.0,-0.0227388031780719,60.0,18.894731521606445,0.0,-1.080808331721528e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,0.0001182766500278,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.0,0.0,0.0001245510939043,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,9.199306077789517e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,0.0001245510502485,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,0.0005908152670599,286.5429382324219,294.1499938964844,298.6820983886719,295.9481506347656,299.5977783203125,298.6810607910156,288.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602248461917,3.629718037245766e-08,0.0012601885246112,-0.0937595590949058,0.0,0.0,0.0,-0.0228067077696323,60.0,18.905664443969727,0.0,-1.0828197360979177e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436950683594,0.0,0.0,0.0001184978682431,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,0.0001247840409632,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,9.216511534759776e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,0.0001247839973075,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,0.0005919202812947,286.5567321777344,294.1499938964844,298.6875,295.9630126953125,299.57769775390625,298.6851806640625,288.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262581674382,3.657286384850522e-08,0.001262545119971,-0.0944726467132568,0.0,0.0,0.0,-0.0229433719068765,60.0,18.933555603027344,0.0,-1.0868737376767969e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436950683594,0.0,0.0,0.0001184978682431,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,0.0001247840409632,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,9.216511534759776e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,0.0001247839973075,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,0.0005919202812947,286.5567321777344,294.1499938964844,298.6875,295.9630126953125,299.57769775390625,298.6851806640625,288.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262581674382,3.657286384850522e-08,0.001262545119971,-0.0944726467132568,0.0,0.0,0.0,-0.0229433719068765,60.0,18.933555603027344,0.0,-1.0868737376767969e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,0.0001187200905405,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.000125018050312,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,9.233795572072268e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,0.0001250180212082,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.000593030359596,286.57061767578125,294.1499938964844,298.69488525390625,295.9803466796875,299.55816650390625,298.6912841796875,288.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649494456127,3.684980853790877e-08,0.0012649125419557,-0.0951888561248779,0.0,0.0,0.0,-0.023080663755536,60.0,18.96837043762207,0.0,-1.0909538161740785e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,0.0001187200905405,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.000125018050312,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,9.233795572072268e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,0.0001250180212082,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.000593030359596,286.57061767578125,294.1499938964844,298.69488525390625,295.9803466796875,299.55816650390625,298.6912841796875,288.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649494456127,3.684980853790877e-08,0.0012649125419557,-0.0951888561248779,0.0,0.0,0.0,-0.023080663755536,60.0,18.96837043762207,0.0,-1.0909538161740785e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,0.0001189400354633,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,0.0001252496585948,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,9.250902076018974e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,0.000125249629491,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,0.0005941290291957,286.58453369140625,294.1499938964844,298.70391845703125,295.9997863769531,299.5392150878906,298.69921875,288.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672927696257,3.712391105636925e-08,0.0012672556331381,-0.0958975628018379,0.0,0.0,0.0,-0.0232165437191724,60.0,19.0095329284668,0.0,-1.094999575457223e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,0.0001189400354633,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,0.0001252496585948,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,9.250902076018974e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,0.000125249629491,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,0.0005941290291957,286.58453369140625,294.1499938964844,298.70391845703125,295.9997863769531,299.5392150878906,298.69921875,288.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672927696257,3.712391105636925e-08,0.0012672556331381,-0.0958975628018379,0.0,0.0,0.0,-0.0232165437191724,60.0,19.0095329284668,0.0,-1.094999575457223e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001191552146337,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,0.0001254762610187,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,9.26763823372312e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.000125476217363,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,0.0005952039500698,286.5985412597656,294.1499938964844,298.7142944335937,296.0210876464844,299.5208740234375,298.70867919921875,288.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695853365585,3.739207699027247e-08,0.0012695479672402,-0.0965908020734787,0.0,0.0,0.0,-0.023349480703473,60.0,19.056150436401367,0.0,-1.0989649013026793e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001191552146337,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,0.0001254762610187,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,9.26763823372312e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.000125476217363,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,0.0005952039500698,286.5985412597656,294.1499938964844,298.7142944335937,296.0210876464844,299.5208740234375,298.70867919921875,288.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695853365585,3.739207699027247e-08,0.0012695479672402,-0.0965908020734787,0.0,0.0,0.0,-0.023349480703473,60.0,19.056150436401367,0.0,-1.0989649013026793e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,0.0001192601921502,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,0.0001255867973668,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,9.275803313357756e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.000125586768263,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,0.000595728342887,286.6055908203125,294.1499938964844,298.7198486328125,296.0323181152344,299.511962890625,298.71392822265625,288.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707035057246,3.75229056714943e-08,0.001270666019991,-0.0969289541244506,0.0,0.0,0.0,-0.0234143361449241,60.0,19.081361770629883,0.0,-1.100902053963182e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,0.0001193628049804,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0001256948598893,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,9.283784311264752e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0001256948307855,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4899597167969,0.0,0.0,0.000596240919549,286.6126403808594,294.1499938964844,298.72564697265625,296.0438842773437,299.5032043457031,298.71942138671875,288.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717967620119,3.76507891530764e-08,0.0012717591598629,-0.0972594618797302,0.0,0.0,0.0,-0.0234777312725782,60.0,19.10750770568848,0.0,-1.1027972135480013e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0001195599179482,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50201416015625,0.0,0.0,0.0001259024138562,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,9.299114753957838e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024108886719,0.0,0.0,0.0001259023847524,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0005972255021333,286.6268005371094,294.1499938964844,298.7376403808594,296.06793212890625,299.4861145019531,298.7309265136719,288.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738971272483,3.7896430882256034e-08,0.0012738591758534,-0.0978942289948463,0.0,0.0,0.0,-0.0235995054244995,60.0,19.16178703308105,0.0,-1.1064421556739037e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0001195599179482,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50201416015625,0.0,0.0,0.0001259024138562,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,9.299114753957838e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024108886719,0.0,0.0,0.0001259023847524,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0005972255021333,286.6268005371094,294.1499938964844,298.7376403808594,296.06793212890625,299.4861145019531,298.7309265136719,288.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738971272483,3.7896430882256034e-08,0.0012738591758534,-0.0978942289948463,0.0,0.0,0.0,-0.0235995054244995,60.0,19.16178703308105,0.0,-1.1064421556739037e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51422119140625,0.0,0.0,0.0001197441815747,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,0.0001260964636458,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,9.313446207670496e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.00012609641999,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,0.000598145998083,286.6409912109375,294.1499938964844,298.75,296.0929260253906,299.4696655273437,298.7430114746094,288.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758603552356,3.8126067636312655e-08,0.00127582217101,-0.0984875336289405,0.0,0.0,0.0,-0.0237133428454399,60.0,19.218334197998047,0.0,-1.109854963488033e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51422119140625,0.0,0.0,0.0001197441815747,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,0.0001260964636458,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,9.313446207670496e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.00012609641999,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,0.000598145998083,286.6409912109375,294.1499938964844,298.75,296.0929260253906,299.4696655273437,298.7430114746094,288.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758603552356,3.8126067636312655e-08,0.00127582217101,-0.0984875336289405,0.0,0.0,0.0,-0.0237133428454399,60.0,19.218334197998047,0.0,-1.109854963488033e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,0.0001199124890263,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,0.0001262736914213,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,9.326536383014172e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,0.0001262736623175,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,0.0005989867495372,286.6552734375,294.1499938964844,298.7623596191406,296.1185302734375,299.4538269042969,298.7552795410156,288.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776535004377,3.833581985190904e-08,0.0012776151997968,-0.0990293696522712,0.0,0.0,0.0,-0.0238173231482505,60.0,19.275983810424805,0.0,-1.112976875106142e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
