time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,0.0001199124890263,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,0.0001262736914213,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,9.326536383014172e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,0.0001262736623175,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,0.0005989867495372,286.6552734375,294.1499938964844,298.7623596191406,296.1185302734375,299.4538269042969,298.7552795410156,288.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776535004377,3.833581985190904e-08,0.0012776151997968,-0.0990293696522712,0.0,0.0,0.0,-0.0238173231482505,60.0,19.275983810424805,0.0,-1.112976875106142e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.0001200625119963,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,0.000126431681565,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,9.3382055638358e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,0.0001264316524611,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0005997361731715,286.6695861816406,294.1499938964844,298.7743530273437,296.1444396972656,299.4385681152344,298.76739501953125,288.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792519992217,3.852279206739696e-08,0.0012792134657502,-0.0995122864842414,0.0,0.0,0.0,-0.0239100102335214,60.0,19.333553314208984,0.0,-1.1157633394986989e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.0001200625119963,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,0.000126431681565,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,9.3382055638358e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,0.0001264316524611,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0005997361731715,286.6695861816406,294.1499938964844,298.7743530273437,296.1444396972656,299.4385681152344,298.76739501953125,288.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792519992217,3.852279206739696e-08,0.0012792134657502,-0.0995122864842414,0.0,0.0,0.0,-0.0239100102335214,60.0,19.333553314208984,0.0,-1.1157633394986989e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,0.0001201287159346,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,0.0001265013852389,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,9.343354031443596e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,0.0001265013561351,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440979003906,0.0,0.0,0.0006000668508931,286.6767883300781,294.1499938964844,298.7801513671875,296.1574401855469,299.43121337890625,298.7732849121094,288.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799568939954,3.8605289631732376e-08,0.0012799183605238,-0.0997253507375717,0.0,0.0,0.0,-0.0239509046077728,60.0,19.36189079284668,0.0,-1.1169939995170353e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,0.0001201898485305,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55035400390625,0.0,0.0,0.0001265657629119,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,9.348108869744463e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,0.000126565733808,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0006003722082823,286.6839904785156,294.1499938964844,298.78570556640625,296.1703796386719,299.4239807128906,298.7790222167969,288.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806080048903,3.8681470471146895e-08,0.0012805693550035,-0.0999220833182334,0.0,0.0,0.0,-0.0239886697381734,60.0,19.389772415161133,0.0,-1.118130938948525e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0001202956700581,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,0.0001266772014787,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,9.356339432997628e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630187988281,0.0,0.0,0.0001266771723749,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0006009008502587,286.6983947753906,294.1499938964844,298.79608154296875,296.196044921875,299.40985107421875,298.7899169921875,288.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817361857742,3.881335430833133e-08,0.001281697419472,-0.1002626344561576,0.0,0.0,0.0,-0.0240540523082017,60.0,19.443666458129883,0.0,-1.1201006344663257e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0001202956700581,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,0.0001266772014787,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,9.356339432997628e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630187988281,0.0,0.0,0.0001266771723749,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0006009008502587,286.6983947753906,294.1499938964844,298.79608154296875,296.196044921875,299.40985107421875,298.7899169921875,288.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817361857742,3.881335430833133e-08,0.001281697419472,-0.1002626344561576,0.0,0.0,0.0,-0.0240540523082017,60.0,19.443666458129883,0.0,-1.1201006344663257e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,0.0001203731953864,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,0.0001267588377231,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,9.362369019072504e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0001267588086193,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,0.0006012881058268,286.7128601074219,294.1499938964844,298.8051147460937,296.2210998535156,299.3962707519531,298.79962158203125,288.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825620360672,3.890995614597159e-08,0.0012825230369344,-0.1005120575428009,0.0,0.0,0.0,-0.0241019390523433,60.0,19.49357032775879,0.0,-1.1215444573053901e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,0.0001203731953864,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,0.0001267588377231,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,9.362369019072504e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0001267588086193,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,0.0006012881058268,286.7128601074219,294.1499938964844,298.8051147460937,296.2210998535156,299.3962707519531,298.79962158203125,288.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825620360672,3.890995614597159e-08,0.0012825230369344,-0.1005120575428009,0.0,0.0,0.0,-0.0241019390523433,60.0,19.49357032775879,0.0,-1.1215444573053901e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,0.0001204217624035,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,0.0001268099877052,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,9.366146696265788e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,0.0001268099586013,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,0.0006015307153575,286.7273864746094,294.1499938964844,298.8125,296.2452697753906,299.3831481933594,298.8078308105469,288.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830795021727,3.897047662348997e-08,0.0012830405030399,-0.1006683185696601,0.0,0.0,0.0,-0.024131940677762,60.0,19.53860855102539,0.0,-1.1224494755879277e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,0.0001204217624035,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,0.0001268099877052,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,9.366146696265788e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,0.0001268099586013,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,0.0006015307153575,286.7273864746094,294.1499938964844,298.8125,296.2452697753906,299.3831481933594,298.8078308105469,288.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830795021727,3.897047662348997e-08,0.0012830405030399,-0.1006683185696601,0.0,0.0,0.0,-0.024131940677762,60.0,19.53860855102539,0.0,-1.1224494755879277e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.000120437813166,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.0,0.0001268268824787,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,9.36739452299662e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,0.0001268268533749,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,0.0006016109255142,286.7419128417969,294.1499938964844,298.8179016113281,296.2682189941406,299.3704528808594,298.81427001953125,288.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832503998652,3.899046063793321e-08,0.0012832114007323,-0.1007199063897132,0.0,0.0,0.0,-0.0241418480873107,60.0,19.57736015319824,0.0,-1.122748400916862e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.000120437813166,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.0,0.0001268268824787,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,9.36739452299662e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,0.0001268268533749,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,0.0006016109255142,286.7419128417969,294.1499938964844,298.8179016113281,296.2682189941406,299.3704528808594,298.81427001953125,288.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832503998652,3.899046063793321e-08,0.0012832114007323,-0.1007199063897132,0.0,0.0,0.0,-0.0241418480873107,60.0,19.57736015319824,0.0,-1.122748400916862e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,0.0001204307045554,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0001268194027943,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,9.36684155021794e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,0.0001268193591386,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,0.000601575418841,286.74920654296875,294.1499938964844,298.8197631835937,296.2791442871094,299.3642578125,298.8165283203125,288.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831742642447,3.898159661730461e-08,0.0012831352651119,-0.1006970256567001,0.0,0.0,0.0,-0.0241374522447586,60.0,19.59350204467773,0.0,-1.1226158136423693e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,0.0001204165455419,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,0.0001268044870812,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120910644531,0.0,0.0,9.365740697830915e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,0.0001268044579774,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.0,0.0,0.000601504696533,286.7565002441406,294.1499938964844,298.82098388671875,296.2896728515625,299.358154296875,298.818359375,288.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283022807911,3.8963943183034644e-08,0.0012829838087782,-0.1006514504551887,0.0,0.0,0.0,-0.0241286978125572,60.0,19.60795783996582,0.0,-1.1223517759617609e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,0.0001203616775455,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0001267467014258,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,9.361472621094435e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625244140625,0.0,0.0,0.000126746672322,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,0.0006012306548655,286.7710876464844,294.1499938964844,298.8214416503906,296.3092956542969,299.3460998535156,298.8202514648437,288.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824391014873,3.88955427865767e-08,0.0012824002187699,-0.1004748493432998,0.0,0.0,0.0,-0.024094795808196,60.0,19.630794525146484,0.0,-1.1213290207479076e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,0.0001203616775455,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0001267467014258,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,9.361472621094435e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625244140625,0.0,0.0,0.000126746672322,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,0.0006012306548655,286.7710876464844,294.1499938964844,298.8214416503906,296.3092956542969,299.3460998535156,298.8202514648437,288.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824391014873,3.88955427865767e-08,0.0012824002187699,-0.1004748493432998,0.0,0.0,0.0,-0.024094795808196,60.0,19.630794525146484,0.0,-1.1213290207479076e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,0.0001202676066895,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.0001266476465389,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,9.354155918117613e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,0.000126647617435,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,0.0006007607444189,286.7856750488281,294.1499938964844,298.81890869140625,296.3267822265625,299.334228515625,298.8197937011719,288.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814368819817,3.8778281918894215e-08,0.0012813981156796,-0.100172072649002,0.0,0.0,0.0,-0.024036668241024,60.0,19.64508819580078,0.0,-1.1195766802529761e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,0.0001202676066895,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.0001266476465389,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,9.354155918117613e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,0.000126647617435,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,0.0006007607444189,286.7856750488281,294.1499938964844,298.81890869140625,296.3267822265625,299.334228515625,298.8197937011719,288.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814368819817,3.8778281918894215e-08,0.0012813981156796,-0.100172072649002,0.0,0.0,0.0,-0.024036668241024,60.0,19.64508819580078,0.0,-1.1195766802529761e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.0001201285049319,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,0.0001265011669602,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498718261719,0.0,0.0,9.343336569145322e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,0.0001265011378563,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0006000659195706,286.80029296875,294.1499938964844,298.81304931640625,296.3418273925781,299.322509765625,298.8160705566406,288.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799547985196,3.8604898833227714e-08,0.0012799161486327,-0.0997243374586105,0.0,0.0,0.0,-0.0239507164806127,60.0,19.64776039123535,0.0,-1.1169881020123285e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.0001201285049319,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,0.0001265011669602,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498718261719,0.0,0.0,9.343336569145322e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,0.0001265011378563,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0006000659195706,286.80029296875,294.1499938964844,298.81304931640625,296.3418273925781,299.322509765625,298.8160705566406,288.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799547985196,3.8604898833227714e-08,0.0012799161486327,-0.0997243374586105,0.0,0.0,0.0,-0.0239507164806127,60.0,19.64776039123535,0.0,-1.1169881020123285e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0001199438192998,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0001263066806131,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,9.32897164602764e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,0.0001263066515093,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,0.0005991433863528,286.8149108886719,294.1499938964844,298.8035888671875,296.3541259765625,299.3109130859375,298.80865478515625,288.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779869139194,3.837469719769615e-08,0.0012779486132785,-0.099129781126976,0.0,0.0,0.0,-0.0238365996628999,60.0,19.63716506958008,0.0,-1.1135558963815129e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0001199438192998,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0001263066806131,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,9.32897164602764e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,0.0001263066515093,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,0.0005991433863528,286.8149108886719,294.1499938964844,298.8035888671875,296.3541259765625,299.3109130859375,298.80865478515625,288.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779869139194,3.837469719769615e-08,0.0012779486132785,-0.099129781126976,0.0,0.0,0.0,-0.0238365996628999,60.0,19.63716506958008,0.0,-1.1135558963815129e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,0.0001198328318423,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,0.00012618979963,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,9.320339449914172e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,0.0001261897705262,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,0.0005985890165902,286.8222045898437,294.1499938964844,298.79736328125,296.359130859375,299.3051147460937,298.803466796875,288.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768044834956,3.8236368737898374e-08,0.0012767661828547,-0.0987724736332893,0.0,0.0,0.0,-0.023768026381731,60.0,19.626407623291016,0.0,-1.111496104044818e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,0.0001197104356833,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,0.0001260609133169,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,9.310819586971776e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,0.000126060884213,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,0.00059797760332,286.8294982910156,294.1499938964844,298.7901306152344,296.36334228515625,299.29931640625,298.7973022460937,288.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755005154758,3.8083811659817e-08,0.0012754624476656,-0.0983783602714538,0.0,0.0,0.0,-0.0236924029886722,60.0,19.6121826171875,0.0,-1.1092265594925268e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0001194271462736,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,0.0001257625845028,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878967285156,0.0,0.0,9.288785804528744e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0001257625699508,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,0.0005965625168755,286.8441162109375,294.1499938964844,298.7723693847656,296.36920166015625,299.2876281738281,298.7820739746094,288.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724819825962,3.7730721658135735e-08,0.0012724442640319,-0.0974660292267799,0.0,0.0,0.0,-0.0235173646360635,60.0,19.572832107543945,0.0,-1.1039826119940701e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0001194271462736,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,0.0001257625845028,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878967285156,0.0,0.0,9.288785804528744e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0001257625699508,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,0.0005965625168755,286.8441162109375,294.1499938964844,298.7723693847656,296.36920166015625,299.2876281738281,298.7820739746094,288.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724819825962,3.7730721658135735e-08,0.0012724442640319,-0.0974660292267799,0.0,0.0,0.0,-0.0235173646360635,60.0,19.572832107543945,0.0,-1.1039826119940701e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0001190893235616,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,0.0001254068483831,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.262510866392404e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,0.0001254068192793,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,0.000594875018578,286.8586730957031,294.1499938964844,298.75,296.3713684082031,299.2757873535156,298.76220703125,288.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688826536759,3.7309671796492694e-08,0.0012688452843576,-0.0963777899742126,0.0,0.0,0.0,-0.023308640345931,60.0,19.51669692993164,0.0,-1.0977456099681149e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0001190893235616,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,0.0001254068483831,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.262510866392404e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,0.0001254068192793,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,0.000594875018578,286.8586730957031,294.1499938964844,298.75,296.3713684082031,299.2757873535156,298.76220703125,288.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688826536759,3.7309671796492694e-08,0.0012688452843576,-0.0963777899742126,0.0,0.0,0.0,-0.023308640345931,60.0,19.51669692993164,0.0,-1.0977456099681149e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0001186958324979,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,0.000124992482597,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,9.231906005879864e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,0.0001249924534931,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0005929095204919,286.87322998046875,294.1499938964844,298.7201232910156,296.3678283691406,299.2635803222656,298.736328125,288.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646903051063,3.681924809484372e-08,0.0012646535178646,-0.0951098203659057,0.0,0.0,0.0,-0.0230655241757631,60.0,19.44114112854004,0.0,-1.0905031899710593e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0001186958324979,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,0.000124992482597,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,9.231906005879864e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,0.0001249924534931,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0005929095204919,286.87322998046875,294.1499938964844,298.7201232910156,296.3678283691406,299.2635803222656,298.736328125,288.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646903051063,3.681924809484372e-08,0.0012646535178646,-0.0951098203659057,0.0,0.0,0.0,-0.0230655241757631,60.0,19.44114112854004,0.0,-1.0905031899710593e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,0.0001182437918032,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,0.000124516460346,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,9.196747123496608e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265625,0.0,0.0,0.0001245164312422,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,0.0005906514707021,286.88775634765625,294.1499938964844,298.6805725097656,296.35711669921875,299.2508544921875,298.7020874023437,288.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598738539963,3.6255851654232174e-08,0.0012598376488313,-0.0936526507139206,0.0,0.0,0.0,-0.0227862335741519,60.0,19.342079162597656,0.0,-1.082212648384484e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,0.0001182437918032,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,0.000124516460346,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,9.196747123496608e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265625,0.0,0.0,0.0001245164312422,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,0.0005906514707021,286.88775634765625,294.1499938964844,298.6805725097656,296.35711669921875,299.2508544921875,298.7020874023437,288.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598738539963,3.6255851654232174e-08,0.0012598376488313,-0.0936526507139206,0.0,0.0,0.0,-0.0227862335741519,60.0,19.342079162597656,0.0,-1.082212648384484e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.0001179972459794,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,0.0001242568396264,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323608398437,0.0,0.0,9.177570609608664e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,0.0001242568105226,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,0.0005894199130125,286.8949890136719,294.1499938964844,298.6573791503906,296.3492431640625,299.2441711425781,298.6812744140625,288.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572460109367,3.594857389543904e-08,0.0012572100386023,-0.092857651412487,0.0,0.0,0.0,-0.0226339008659124,60.0,19.28236198425293,0.0,-1.07770432578036e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,0.0001177359954454,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389221191406,0.0,0.0,0.0001239817211171,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,9.157251770375296e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,0.0001239817065652,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,0.0005881149554625,286.9021911621094,294.1499938964844,298.63201904296875,296.3397521972656,299.2373046875,298.6583557128906,288.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544621713459,3.562297479220433e-08,0.0012544265482574,-0.0920150801539421,0.0,0.0,0.0,-0.0224724914878606,60.0,19.21669578552246,0.0,-1.0729373656204189e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,0.0001171719050034,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,0.0001233877119375,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,9.11337774596177e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0001233876828337,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.000585297239013,286.9165954589844,294.1499938964844,298.5751647949219,296.31622314453125,299.2228698730469,298.6070556640625,288.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484539765864,3.491994959858857e-08,0.0012484190519899,-0.0901951417326927,0.0,0.0,0.0,-0.0221239905804395,60.0,19.06954002380371,0.0,-1.062680681229722e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,0.0001171719050034,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,0.0001233877119375,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,9.11337774596177e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0001233876828337,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.000585297239013,286.9165954589844,294.1499938964844,298.5751647949219,296.31622314453125,299.2228698730469,298.6070556640625,288.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484539765864,3.491994959858857e-08,0.0012484190519899,-0.0901951417326927,0.0,0.0,0.0,-0.0221239905804395,60.0,19.06954002380371,0.0,-1.062680681229722e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,0.0001165462235803,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,0.0001227288448717,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,9.064713958650827e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,0.0001227288157679,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,0.0005821718368679,286.9309387207031,294.1499938964844,298.5107421875,296.2870178222656,299.2074279785156,298.54815673828125,288.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417876860126,3.4140171578656016e-08,0.001241753459908,-0.0881755053997039,0.0,0.0,0.0,-0.0217374321073293,60.0,18.899642944335938,0.0,-1.0513617354490637e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,0.0001165462235803,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,0.0001227288448717,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,9.064713958650827e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,0.0001227288157679,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,0.0005821718368679,286.9309387207031,294.1499938964844,298.5107421875,296.2870178222656,299.2074279785156,298.54815673828125,288.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417876860126,3.4140171578656016e-08,0.001241753459908,-0.0881755053997039,0.0,0.0,0.0,-0.0217374321073293,60.0,18.899642944335938,0.0,-1.0513617354490637e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
