time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,0.0001158494196715,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,0.0001219950718223,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,9.01051753317006e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,0.0001219950499944,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,0.0005786911933682,286.9452209472656,294.1499938964844,298.4393615722656,296.25262451171875,299.1907958984375,298.48211669921875,288.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343636481091,3.3271764010578415e-08,0.001234330353327,-0.0859250724315643,0.0,0.0,0.0,-0.0213069375604391,60.0,18.706817626953125,0.0,-1.0388274063188876e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,0.0001158494196715,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,0.0001219950718223,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,9.01051753317006e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,0.0001219950499944,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,0.0005786911933682,286.9452209472656,294.1499938964844,298.4393615722656,296.25262451171875,299.1907958984375,298.48211669921875,288.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343636481091,3.3271764010578415e-08,0.001234330353327,-0.0859250724315643,0.0,0.0,0.0,-0.0213069375604391,60.0,18.706817626953125,0.0,-1.0388274063188876e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,0.0001150387106463,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,0.0001211413546116,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,8.947462629294023e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001211413327837,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892150878906,0.0,0.0,0.0005746415117755,286.9593811035156,294.1499938964844,298.3617858886719,296.21356201171875,299.1727905273437,298.40948486328125,288.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012257265625521,3.226141487289169e-08,0.0012256941990926,-0.0833052173256874,0.0,0.0,0.0,-0.0208060797303915,60.0,18.48811149597168,0.0,-1.0243388715025505e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,0.0001150387106463,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,0.0001211413546116,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,8.947462629294023e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001211413327837,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892150878906,0.0,0.0,0.0005746415117755,286.9593811035156,294.1499938964844,298.3617858886719,296.21356201171875,299.1727905273437,298.40948486328125,288.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012257265625521,3.226141487289169e-08,0.0012256941990926,-0.0833052173256874,0.0,0.0,0.0,-0.0208060797303915,60.0,18.48811149597168,0.0,-1.0243388715025505e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79571533203125,0.0,0.0,0.0001145904971053,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955627441406,0.0,0.0,0.0001206693632411,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,8.912601333577186e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,0.0001206693414133,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7954406738281,0.0,0.0,0.0005724026123061,286.9664001464844,294.1499938964844,298.32086181640625,296.1924133300781,299.1632995605469,298.371337890625,288.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209593551233,3.170283946474228e-08,0.0012209275737404,-0.0818560868501663,0.0,0.0,0.0,-0.0205292198807001,60.0,18.368093490600582,0.0,-1.0163722663492081e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019104003906,0.0,0.0,0.0001140552994911,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017578125,0.0,0.0,0.0001201057675643,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8015441894531,0.0,0.0,8.87097412487492e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020324707031,0.0,0.0,0.0001201057457365,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.000569729192648,286.973388671875,294.1499938964844,298.2786560058594,296.1703186035156,299.1534423828125,298.3319396972656,288.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152591953054,3.103585655139796e-08,0.0012152281124144,-0.0801250636577606,0.0,0.0,0.0,-0.0201985854655504,60.0,18.237199783325195,0.0,-1.0069003053558845e-07,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0001126471033785,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0001186228691949,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81378173828125,0.0,0.0,8.761447679717094e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.000118622847367,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,0.0005626949714496,286.9872131347656,294.1499938964844,298.1907043457031,296.1233825683594,299.13250732421875,298.2497253417969,288.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002557050436,2.9280952773547145e-08,0.0012002264847978,-0.0755672380328178,0.0,0.0,0.0,-0.0193286258727312,60.0,17.933259963989258,0.0,-9.821901159057236e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0001126471033785,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0001186228691949,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81378173828125,0.0,0.0,8.761447679717094e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.000118622847367,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,0.0005626949714496,286.9872131347656,294.1499938964844,298.1907043457031,296.1233825683594,299.13250732421875,298.2497253417969,288.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002557050436,2.9280952773547145e-08,0.0012002264847978,-0.0755672380328178,0.0,0.0,0.0,-0.0193286258727312,60.0,17.933259963989258,0.0,-9.821901159057236e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263244628906,0.0,0.0,0.0001110027806134,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,0.000116891314974,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,8.633555989945307e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.826416015625,0.0,0.0,0.0001168912931461,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,0.0005544812302105,287.0008850097656,294.1499938964844,298.0985717773437,296.0732421875,299.1108703613281,298.1656494140625,288.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827367125079,2.72318416705275e-08,0.0011827094713225,-0.0702394843101501,0.0,0.0,0.0,-0.0183128174394369,60.0,17.598812103271484,0.0,-9.53725063368438e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263244628906,0.0,0.0,0.0001110027806134,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,0.000116891314974,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,8.633555989945307e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.826416015625,0.0,0.0,0.0001168912931461,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,0.0005544812302105,287.0008850097656,294.1499938964844,298.0985717773437,296.0732421875,299.1108703613281,298.1656494140625,288.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827367125079,2.72318416705275e-08,0.0011827094713225,-0.0702394843101501,0.0,0.0,0.0,-0.0183128174394369,60.0,17.598812103271484,0.0,-9.53725063368438e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83819580078125,0.0,0.0,0.0001089604847948,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380126953125,0.0,0.0,0.0001147406801464,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,8.4747101936955e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,0.0001147406583186,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,0.0005442795809358,287.0141906738281,294.1499938964844,298.0030212402344,296.0204772949219,299.0877380371094,298.0792541503906,288.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609751963987,2.4686857003075602e-08,0.0011609505163505,-0.0636143460869789,0.0,0.0,0.0,-0.0170511733740568,60.0,17.208419799804688,0.0,-9.189533756170932e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83819580078125,0.0,0.0,0.0001089604847948,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380126953125,0.0,0.0,0.0001147406801464,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,8.4747101936955e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,0.0001147406583186,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,0.0005442795809358,287.0141906738281,294.1499938964844,298.0030212402344,296.0204772949219,299.0877380371094,298.0792541503906,288.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609751963987,2.4686857003075602e-08,0.0011609505163505,-0.0636143460869789,0.0,0.0,0.0,-0.0170511733740568,60.0,17.208419799804688,0.0,-9.189533756170932e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,0.0001068487181328,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,0.000112516892841,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494873046875,0.0,0.0,8.310461998917162e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499450683594,0.0,0.0,0.0001125168710132,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,0.0005337308975867,287.0272827148437,294.1499938964844,297.9046936035156,295.9655456542969,299.0635986328125,297.9921264648437,288.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384732788428,2.2055386850183826e-08,0.001138451276347,-0.0567554347217083,0.0,0.0,0.0,-0.0157466512173414,60.0,16.797101974487305,0.0,-8.836780551746416e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,0.0001068487181328,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,0.000112516892841,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494873046875,0.0,0.0,8.310461998917162e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499450683594,0.0,0.0,0.0001125168710132,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,0.0005337308975867,287.0272827148437,294.1499938964844,297.9046936035156,295.9655456542969,299.0635986328125,297.9921264648437,288.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384732788428,2.2055386850183826e-08,0.001138451276347,-0.0567554347217083,0.0,0.0,0.0,-0.0157466512173414,60.0,16.797101974487305,0.0,-8.836780551746416e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,0.0001057609624695,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,0.0001113714315579,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553161621094,0.0,0.0,8.22585861897096e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,0.00011137140973,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,0.0005282973288558,287.0338134765625,294.1499938964844,297.8547058105469,295.9374084472656,299.0514831542969,297.9486999511719,288.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268791276961,2.0699962632875213e-08,0.0011268584057688,-0.0532194077968597,0.0,0.0,0.0,-0.0150746945291757,60.0,16.588891983032227,0.0,-8.657773520326374e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,0.0001046974139171,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,0.0001102514579542,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,8.143137529259548e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,0.0001102514361264,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612060546875,0.0,0.0,0.0005229846574366,287.040283203125,294.1499938964844,297.80426025390625,295.9089660644531,299.0391540527344,297.9052124023437,288.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155462125316,1.937471516555433e-08,0.0011155268875882,-0.0497602075338363,0.0,0.0,0.0,-0.014417715370655,60.0,16.376821517944336,0.0,-8.48451975343778e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,0.0001027503894874,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,0.0001082011440303,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724975585937,0.0,0.0,7.991702295839787e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729248046875,0.0,0.0,0.0001082011222024,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725891113281,0.0,0.0,0.0005132589139975,287.0530090332031,294.1499938964844,297.7024841308594,295.8512878417969,299.0135192871094,297.81817626953125,288.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947987902909,1.6948670022998158e-08,0.0010947819100692,-0.0434232056140899,0.0,0.0,0.0,-0.0132150193676352,60.0,15.9601411819458,0.0,-8.171885923502489e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,0.0001027503894874,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,0.0001082011440303,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724975585937,0.0,0.0,7.991702295839787e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729248046875,0.0,0.0,0.0001082011222024,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725891113281,0.0,0.0,0.0005132589139975,287.0530090332031,294.1499938964844,297.7024841308594,295.8512878417969,299.0135192871094,297.81817626953125,288.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947987902909,1.6948670022998158e-08,0.0010947819100692,-0.0434232056140899,0.0,0.0,0.0,-0.0132150193676352,60.0,15.9601411819458,0.0,-8.171885923502489e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840026855469,0.0,0.0,0.0001011216518236,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,0.0001064860043697,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,7.865022780606523e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841247558594,0.0,0.0,0.0001064859898178,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,0.0005051230546087,287.06549072265625,294.1499938964844,297.6000061035156,295.7929992675781,298.986572265625,297.7318725585937,288.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774442926049,1.4919267599111663e-08,0.0010774293914437,-0.0381182841956615,0.0,0.0,0.0,-0.0122089618816971,60.0,15.573163032531738,0.0,-7.914867694580607e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840026855469,0.0,0.0,0.0001011216518236,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,0.0001064860043697,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,7.865022780606523e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841247558594,0.0,0.0,0.0001064859898178,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,0.0005051230546087,287.06549072265625,294.1499938964844,297.6000061035156,295.7929992675781,298.986572265625,297.7318725585937,288.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774442926049,1.4919267599111663e-08,0.0010774293914437,-0.0381182841956615,0.0,0.0,0.0,-0.0122089618816971,60.0,15.573163032531738,0.0,-7.914867694580607e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89508056640625,0.0,0.0,9.984544158214705e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949279785156,0.0,0.0,0.0001051420913427,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,7.765761256450787e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,0.0001051420767907,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,0.0004987481515854,287.07781982421875,294.1499938964844,297.4975280761719,295.73468017578125,298.9582824707031,297.6460876464844,288.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638468666002,1.3329143122575717e-08,0.0010638335952535,-0.0339594110846519,0.0,0.0,0.0,-0.0114206746220588,60.0,15.22659969329834,0.0,-7.716348449093857e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89508056640625,0.0,0.0,9.984544158214705e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949279785156,0.0,0.0,0.0001051420913427,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,7.765761256450787e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,0.0001051420767907,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,0.0004987481515854,287.07781982421875,294.1499938964844,297.4975280761719,295.73468017578125,298.9582824707031,297.6460876464844,288.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638468666002,1.3329143122575717e-08,0.0010638335952535,-0.0339594110846519,0.0,0.0,0.0,-0.0114206746220588,60.0,15.22659969329834,0.0,-7.716348449093857e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,9.87357780104503e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,0.0001039735652739,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057312011719,0.0,0.0,7.679454574827105e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061584472656,0.0,0.0,0.000103973543446,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.0004932051524519,287.0900573730469,294.1499938964844,297.3957214355469,295.6768493652344,298.92938232421875,297.5608825683594,288.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1946552191943738e-08,0.0010520118521526,-0.030341912060976,0.0,0.0,0.0,-0.0107352687045931,60.0,14.901566505432127,0.0,-7.545785507545588e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,9.87357780104503e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,0.0001039735652739,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057312011719,0.0,0.0,7.679454574827105e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061584472656,0.0,0.0,0.000103973543446,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.0004932051524519,287.0900573730469,294.1499938964844,297.3957214355469,295.6768493652344,298.92938232421875,297.5608825683594,288.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1946552191943738e-08,0.0010520118521526,-0.030341912060976,0.0,0.0,0.0,-0.0107352687045931,60.0,14.901566505432127,0.0,-7.545785507545588e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115295410156,0.0,0.0,9.831703937379645e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.911376953125,0.0,0.0,0.0001035326131386,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91119384765625,0.0,0.0,7.646885933354497e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,0.0001035325985867,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112854003906,0.0,0.0,0.000491113460157,287.0961608886719,294.1499938964844,297.3453063964844,295.64825439453125,298.9144897460937,297.5181579589844,288.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475596645846,1.1424829082784528e-08,0.0010475481394678,-0.0289765335619449,0.0,0.0,0.0,-0.0104766162112355,60.0,14.753155708312988,0.0,-7.481918373741794e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,9.795605728868396e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,0.0001031524807331,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166564941406,0.0,0.0,7.618809468112886e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,0.0001031524661812,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,0.0004893103032372,287.10223388671875,294.1499938964844,297.2953186035156,295.6199951171875,298.8994445800781,297.4754638671875,288.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437121381983,1.097506885372468e-08,0.001043701195158,-0.027799354866147,0.0,0.0,0.0,-0.0102536445483565,60.0,14.61282444000244,0.0,-7.427077974853091e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,9.742937982082368e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.927734375,0.0,0.0,0.000102597863588,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92755126953125,0.0,0.0,7.577845099149272e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,0.0001025978417601,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276428222656,0.0,0.0,0.0004866794333793,287.1143493652344,294.1499938964844,297.1969909667969,295.56475830078125,298.8681945800781,297.3899841308594,288.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380987077951,1.0318856880076057e-08,0.0010380884632468,-0.0260816197842359,0.0,0.0,0.0,-0.0099283242598176,60.0,14.367022514343262,0.0,-7.347426134174384e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,9.742937982082368e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.927734375,0.0,0.0,0.000102597863588,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92755126953125,0.0,0.0,7.577845099149272e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,0.0001025978417601,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276428222656,0.0,0.0,0.0004866794333793,287.1143493652344,294.1499938964844,297.1969909667969,295.56475830078125,298.8681945800781,297.3899841308594,288.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380987077951,1.0318856880076057e-08,0.0010380884632468,-0.0260816197842359,0.0,0.0,0.0,-0.0099283242598176,60.0,14.367022514343262,0.0,-7.347426134174384e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,9.703333489596844e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,0.0001021808129735,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,7.547042332589626e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388427734375,0.0,0.0,0.0001021807984216,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,0.0004847011296078,287.1264038085937,294.1499938964844,297.1014099121094,295.5115966796875,298.8358154296875,297.3046569824219,288.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338793508708,9.825424918119552e-09,0.0010338694555684,-0.024789834395051,0.0,0.0,0.0,-0.0096837114542722,60.0,14.14893913269043,0.0,-7.28781515135779e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,9.703333489596844e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,0.0001021808129735,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,7.547042332589626e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388427734375,0.0,0.0,0.0001021807984216,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,0.0004847011296078,287.1264038085937,294.1499938964844,297.1014099121094,295.5115966796875,298.8358154296875,297.3046569824219,288.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338793508708,9.825424918119552e-09,0.0010338694555684,-0.024789834395051,0.0,0.0,0.0,-0.0096837114542722,60.0,14.14893913269043,0.0,-7.28781515135779e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496154785156,0.0,0.0,9.67278756434098e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,0.0001018591501633,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493103027344,0.0,0.0,7.523284148192033e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,0.0001018591283354,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,0.0004831753030885,287.138427734375,294.1499938964844,297.0093078613281,295.46112060546875,298.80242919921875,297.2200622558594,288.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306242620572,9.444845794348566e-09,0.0010306148324161,-0.0237934086471796,0.0,0.0,0.0,-0.0094950394704937,60.0,13.951156616210938,0.0,-7.242003619012395e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496154785156,0.0,0.0,9.67278756434098e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,0.0001018591501633,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493103027344,0.0,0.0,7.523284148192033e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,0.0001018591283354,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,0.0004831753030885,287.138427734375,294.1499938964844,297.0093078613281,295.46112060546875,298.80242919921875,297.2200622558594,288.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306242620572,9.444845794348566e-09,0.0010306148324161,-0.0237934086471796,0.0,0.0,0.0,-0.0094950394704937,60.0,13.951156616210938,0.0,-7.242003619012395e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.0,0.0,9.649397543398663e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603271484375,0.0,0.0,0.0001016128371702,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96014404296875,0.0,0.0,7.50509207136929e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,0.0001016128226183,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602355957031,0.0,0.0,0.0004820069298148,287.1504211425781,294.1499938964844,296.9213562011719,295.4138488769531,298.7681579589844,297.13677978515625,288.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281315771862,9.153427349417598e-09,0.0010281224967911,-0.0230303760617971,0.0,0.0,0.0,-0.0093505689874291,60.0,13.771493911743164,0.0,-7.207021468502718e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.0,0.0,9.649397543398663e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603271484375,0.0,0.0,0.0001016128371702,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96014404296875,0.0,0.0,7.50509207136929e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,0.0001016128226183,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602355957031,0.0,0.0,0.0004820069298148,287.1504211425781,294.1499938964844,296.9213562011719,295.4138488769531,298.7681579589844,297.13677978515625,288.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281315771862,9.153427349417598e-09,0.0010281224967911,-0.0230303760617971,0.0,0.0,0.0,-0.0093505689874291,60.0,13.771493911743164,0.0,-7.207021468502718e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659118652344,0.0,0.0,9.63851998676546e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657592773437,0.0,0.0,0.0001014982844935,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.965576171875,0.0,0.0,7.496630860259756e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96600341796875,0.0,0.0,0.0001014982699416,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656677246094,0.0,0.0,0.0004814635613001,287.15643310546875,294.1499938964844,296.879150390625,295.3916015625,298.7509155273437,297.0952453613281,288.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269725462421,9.017898427998716e-09,0.001026963465847,-0.0226755011826753,0.0,0.0,0.0,-0.0092833805829286,60.0,13.683867454528809,0.0,-7.19078201427692e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,9.630710701458156e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,0.0001014160588965,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97100830078125,0.0,0.0,7.490557618439198e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,0.0001014160443446,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710998535156,0.0,0.0,0.0004810735117644,287.1624450683594,294.1499938964844,296.8382263183594,295.370361328125,298.7334289550781,297.0543212890625,288.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261411080136,8.920608252083184e-09,0.0010261321440339,-0.022420747205615,0.0,0.0,0.0,-0.0092351529747247,60.0,13.60316562652588,0.0,-7.179135508295077e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,9.618781768949702e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,0.0001012904322124,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,7.481279317289591e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,0.0001012904176604,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,0.0004804776108358,287.1744079589844,294.1499938964844,296.7606201171875,295.33123779296875,298.69781494140625,296.9750061035156,288.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248683393001,8.771979587152146e-09,0.0010248594917356,-0.0220315568149089,0.0,0.0,0.0,-0.0091614630073308,60.0,13.456738471984863,0.0,-7.161361281760037e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,9.618781768949702e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,0.0001012904322124,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,7.481279317289591e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,0.0001012904176604,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,0.0004804776108358,287.1744079589844,294.1499938964844,296.7606201171875,295.33123779296875,298.69781494140625,296.9750061035156,288.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248683393001,8.771979587152146e-09,0.0010248594917356,-0.0220315568149089,0.0,0.0,0.0,-0.0091614630073308,60.0,13.456738471984863,0.0,-7.161361281760037e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930725097656,0.0,0.0,9.610869165044278e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,0.0001012071079458,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927673339844,0.0,0.0,7.475124584743753e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,0.0001012070933938,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928283691406,0.0,0.0,0.0004800823517143,287.1864013671875,294.1499938964844,296.68927001953125,295.2969970703125,298.6615600585937,296.8991394042969,288.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.67339533527911e-09,0.0010240166448056,-0.0217734035104513,0.0,0.0,0.0,-0.0091125909239053,60.0,13.327455520629885,0.0,-7.149584035914813e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
