time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930725097656,0.0,0.0,9.610869165044278e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,0.0001012071079458,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927673339844,0.0,0.0,7.475124584743753e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,0.0001012070933938,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928283691406,0.0,0.0,0.0004800823517143,287.1864013671875,294.1499938964844,296.68927001953125,295.2969970703125,298.6615600585937,296.8991394042969,288.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.67339533527911e-09,0.0010240166448056,-0.0217734035104513,0.0,0.0,0.0,-0.0091125909239053,60.0,13.327455520629885,0.0,-7.149584035914813e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,9.606077219359575e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0001011566491797,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.003662109375,0.0,0.0,7.471397839253768e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,0.0001011566346278,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,0.0004798430018126,287.1983947753906,294.1499938964844,296.62481689453125,295.2682800292969,298.6248779296875,296.826904296875,288.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613698199155806e-09,0.0010235060472041,-0.0216170772910118,0.0,0.0,0.0,-0.0090829953551292,60.0,13.213223457336426,0.0,-7.142456581732405e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,9.606077219359575e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0001011566491797,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.003662109375,0.0,0.0,7.471397839253768e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,0.0001011566346278,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,0.0004798430018126,287.1983947753906,294.1499938964844,296.62481689453125,295.2682800292969,298.6248779296875,296.826904296875,288.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613698199155806e-09,0.0010235060472041,-0.0216170772910118,0.0,0.0,0.0,-0.0090829953551292,60.0,13.213223457336426,0.0,-7.142456581732405e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.0,9.603916259948164e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01470947265625,0.0,0.0,0.0001011338972602,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,7.469717093044892e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.0001011338827083,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,0.0004797350848093,287.2103881835937,294.1499938964844,296.5679626464844,295.2455749511719,298.5879211425781,296.75897216796875,288.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586779287611535e-09,0.0010232757776975,-0.0215465854853391,0.0,0.0,0.0,-0.0090696504339575,60.0,13.11386775970459,0.0,-7.139244218024032e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.0,9.603916259948164e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01470947265625,0.0,0.0,0.0001011338972602,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,7.469717093044892e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.0001011338827083,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,0.0004797350848093,287.2103881835937,294.1499938964844,296.5679626464844,295.2455749511719,298.5879211425781,296.75897216796875,288.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586779287611535e-09,0.0010232757776975,-0.0215465854853391,0.0,0.0,0.0,-0.0090696504339575,60.0,13.11386775970459,0.0,-7.139244218024032e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202941894531,0.0,0.0,9.60348843364045e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201721191406,0.0,0.0,0.0001011293934425,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02001953125,0.0,0.0,7.469384581781924e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203857421875,0.0,0.0,0.0001011293788906,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,0.0004797137225978,287.2164001464844,294.1499938964844,296.5426330566406,295.2366943359375,298.5693664550781,296.72564697265625,288.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451993450173e-09,0.0010232315398752,-0.0215326342731714,0.0,0.0,0.0,-0.0090670166537165,60.0,13.067426681518556,0.0,-7.138608282275527e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,9.603715443518011e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.025634765625,0.0,0.0,0.0001011317799566,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254821777344,0.0,0.0,7.469560659956187e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258483886719,0.0,0.0,0.0001011317654047,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255432128906,0.0,0.0,0.0004797250730916,287.2223815917969,294.1499938964844,296.5194396972656,295.22955322265625,298.55078125,296.6944580078125,288.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584280841716918e-09,0.0010232556378468,-0.0215400420129299,0.0,0.0,0.0,-0.0090684182941913,60.0,13.027341842651367,0.0,-7.138945790075013e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,9.604870137991384e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365600585937,0.0,0.0,0.0001011439380818,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364074707031,0.0,0.0,7.470458513125777e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,0.0001011439235298,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364990234375,0.0,0.0,0.0004797827277798,287.2344055175781,294.1499938964844,296.4798889160156,295.220703125,298.5136108398437,296.6363830566406,288.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598661338510283e-09,0.0010233768261969,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.957808494567873,0.0,-7.14066246132461e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,9.604870137991384e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365600585937,0.0,0.0,0.0001011439380818,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364074707031,0.0,0.0,7.470458513125777e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,0.0001011439235298,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364990234375,0.0,0.0,0.0004797827277798,287.2344055175781,294.1499938964844,296.4798889160156,295.220703125,298.5136108398437,296.6363830566406,288.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598661338510283e-09,0.0010233768261969,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.957808494567873,0.0,-7.14066246132461e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04766845703125,0.0,0.0,9.60680772550404e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,0.0001011643398669,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,7.471965363947675e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,0.000101164325315,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474548339844,0.0,0.0,0.0004798795271199,287.24639892578125,294.1499938964844,296.45001220703125,295.2196350097656,298.4765625,296.5868530273437,288.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.908280372619627,0.0,-7.143543712118118e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04766845703125,0.0,0.0,9.60680772550404e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,0.0001011643398669,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,7.471965363947675e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,0.000101164325315,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474548339844,0.0,0.0,0.0004798795271199,287.24639892578125,294.1499938964844,296.45001220703125,295.2196350097656,298.4765625,296.5868530273437,288.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.908280372619627,0.0,-7.143543712118118e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,9.60938195930794e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585021972656,0.0,0.0,0.000101191450085,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,7.473967707483098e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587158203125,0.0,0.0,0.0001011914355331,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584411621094,0.0,0.0,0.0004800081078428,287.2584228515625,294.1499938964844,296.4277648925781,295.2248229980469,298.4398193359375,296.5443725585937,288.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.872737884521484,0.0,-7.147372826921129e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,9.60938195930794e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585021972656,0.0,0.0,0.000101191450085,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,7.473967707483098e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587158203125,0.0,0.0,0.0001011914355331,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584411621094,0.0,0.0,0.0004800081078428,287.2584228515625,294.1499938964844,296.4277648925781,295.2248229980469,298.4398193359375,296.5443725585937,288.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.872737884521484,0.0,-7.147372826921129e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06964111328125,0.0,0.0,9.61347614065744e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,0.0001012345674098,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,7.477152394130826e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,0.0001012345528579,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694274902344,0.0,0.0,0.0004802126495633,287.2704467773437,294.1499938964844,296.410400390625,295.2341613769531,298.40338134765625,296.507568359375,288.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.84876537322998,0.0,-7.153465730880272e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06964111328125,0.0,0.0,9.61347614065744e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,0.0001012345674098,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,7.477152394130826e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,0.0001012345528579,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694274902344,0.0,0.0,0.0004802126495633,287.2704467773437,294.1499938964844,296.410400390625,295.2341613769531,298.40338134765625,296.507568359375,288.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.84876537322998,0.0,-7.153465730880272e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751342773437,0.0,0.0,9.616654278943317e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,0.0001012680295389,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748596191406,0.0,0.0,7.479624036932364e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752258300781,0.0,0.0,0.0001012680149869,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749206542969,0.0,0.0,0.0004803713818546,287.2764587402344,294.1499938964844,296.4034423828125,295.2402648925781,298.38531494140625,296.49176025390625,288.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745490553963009e-09,0.0010246339952573,-0.0219621900469064,0.0,0.0,0.0,-0.0091483360156416,60.0,12.842196464538574,0.0,-7.158195813872227e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806579589844,0.0,0.0,9.620282071409748e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805358886719,0.0,0.0,0.0001013062355923,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08038330078125,0.0,0.0,7.482445653295144e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807189941406,0.0,0.0,0.0001013062210404,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,0.0004805526114068,287.2825012207031,294.1499938964844,296.3975830078125,295.24725341796875,298.3673095703125,296.4768981933594,288.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790694394633647e-09,0.0010250206105411,-0.0220805630087852,0.0,0.0,0.0,-0.009170745499432,60.0,12.837522506713867,0.0,-7.16359807029221e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917053222656,0.0,0.0,9.630882414057852e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915832519531,0.0,0.0,0.0001014178560581,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914306640625,0.0,0.0,7.490690040867776e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.091796875,0.0,0.0,0.0001014178415061,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915222167969,0.0,0.0,0.0004810821264982,287.2945556640625,294.1499938964844,296.388916015625,295.2637939453125,298.3319396972656,296.45379638671875,288.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922759420215698e-09,0.0010261479765176,-0.0224263817071914,0.0,0.0,0.0,-0.0092362063005566,60.0,12.8416748046875,0.0,-7.179392724765421e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917053222656,0.0,0.0,9.630882414057852e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915832519531,0.0,0.0,0.0001014178560581,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914306640625,0.0,0.0,7.490690040867776e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.091796875,0.0,0.0,0.0001014178415061,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915222167969,0.0,0.0,0.0004810821264982,287.2945556640625,294.1499938964844,296.388916015625,295.2637939453125,298.3319396972656,296.45379638671875,288.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922759420215698e-09,0.0010261479765176,-0.0224263817071914,0.0,0.0,0.0,-0.0092362063005566,60.0,12.8416748046875,0.0,-7.179392724765421e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,9.644433885114267e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.0,0.0001015605594147,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,7.501229993067682e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028747558594,0.0,0.0,0.0001015605448628,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10260009765625,0.0,0.0,0.0004817590524908,287.3066711425781,294.1499938964844,296.3840637207031,295.28338623046875,298.2972717285156,296.4367370605469,288.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091602137800692e-09,0.0010275919921696,-0.0228684935718774,0.0,0.0,0.0,-0.0093199107795953,60.0,12.858177185058594,0.0,-7.199611218311476e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,9.644433885114267e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.0,0.0001015605594147,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,7.501229993067682e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028747558594,0.0,0.0,0.0001015605448628,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10260009765625,0.0,0.0,0.0004817590524908,287.3066711425781,294.1499938964844,296.3840637207031,295.28338623046875,298.2972717285156,296.4367370605469,288.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091602137800692e-09,0.0010275919921696,-0.0228684935718774,0.0,0.0,0.0,-0.0093199107795953,60.0,12.858177185058594,0.0,-7.199611218311476e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11395263671875,0.0,0.0,9.660469368100166e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11383056640625,0.0,0.0,0.0001017294198391,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,7.513702439609915e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.114013671875,0.0,0.0,0.0001017294052871,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,0.0004825600481126,287.3187866210937,294.1499938964844,296.3826599121094,295.3056945800781,298.2631530761719,296.4237670898437,288.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291391656063297e-09,0.0010293007362633,-0.0233916211873292,0.0,0.0,0.0,-0.0094189560040831,60.0,12.8836088180542,0.0,-7.223572850989515e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11395263671875,0.0,0.0,9.660469368100166e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11383056640625,0.0,0.0,0.0001017294198391,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,7.513702439609915e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.114013671875,0.0,0.0,0.0001017294052871,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,0.0004825600481126,287.3187866210937,294.1499938964844,296.3826599121094,295.3056945800781,298.2631530761719,296.4237670898437,288.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291391656063297e-09,0.0010293007362633,-0.0233916211873292,0.0,0.0,0.0,-0.0094189560040831,60.0,12.8836088180542,0.0,-7.223572850989515e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,9.679304639576004e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,0.0001019277697196,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248474121094,0.0,0.0,7.528351852670312e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,0.0001019277551677,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,0.0004835009458474,287.3309326171875,294.1499938964844,296.3843688964844,295.3303527832031,298.2296447753906,296.4147033691406,288.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526071487186982e-09,0.001031307154335,-0.0240060817450284,0.0,0.0,0.0,-0.0095352958887815,60.0,12.917943000793455,0.0,-7.251768607829946e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,9.679304639576004e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,0.0001019277697196,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248474121094,0.0,0.0,7.528351852670312e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,0.0001019277551677,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,0.0004835009458474,287.3309326171875,294.1499938964844,296.3843688964844,295.3303527832031,298.2296447753906,296.4147033691406,288.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526071487186982e-09,0.001031307154335,-0.0240060817450284,0.0,0.0,0.0,-0.0095352958887815,60.0,12.917943000793455,0.0,-7.251768607829946e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,9.688883437775075e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,0.00010202863632,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,7.535802433267236e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,0.000102028629044,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,0.0004839794128201,287.3370056152344,294.1499938964844,296.3862609863281,295.3434753417969,298.212890625,296.4099426269531,288.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416021442088e-09,0.0010323275346308,-0.0243185497820377,0.0,0.0,0.0,-0.0095944590866565,60.0,12.93506145477295,0.0,-7.266128676519656e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13629150390625,0.0,0.0,9.699722431832924e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361694335937,0.0,0.0,0.0001021427742671,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13604736328125,0.0,0.0,7.544232357759029e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0001021427597152,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,0.0004845208313781,287.34307861328125,294.1499938964844,296.3887939453125,295.3570251464844,298.1962280273437,296.4061584472656,288.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459997443812e-09,0.0010334828402847,-0.0246721133589744,0.0,0.0,0.0,-0.0096614090725779,60.0,12.954910278320312,0.0,-7.282395131369412e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475524902344,0.0,0.0,9.723263792693616e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,0.0001023906806949,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,7.562542305095121e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,0.000102390666143,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473693847656,0.0,0.0,0.0004856968007516,287.35528564453125,294.1499938964844,296.39556884765625,295.3853454589844,298.1639404296875,296.40411376953125,288.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073767597873484e-08,0.0010359894949942,-0.0254400055855512,0.0,0.0,0.0,-0.0098068080842494,60.0,13.005624771118164,0.0,-7.317787265037623e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475524902344,0.0,0.0,9.723263792693616e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,0.0001023906806949,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,7.562542305095121e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,0.000102390666143,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473693847656,0.0,0.0,0.0004856968007516,287.35528564453125,294.1499938964844,296.39556884765625,295.3853454589844,298.1639404296875,296.40411376953125,288.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073767597873484e-08,0.0010359894949942,-0.0254400055855512,0.0,0.0,0.0,-0.0098068080842494,60.0,13.005624771118164,0.0,-7.317787265037623e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,9.747701551532371e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,0.0001026480240398,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585998535156,0.0,0.0,7.581549289170653e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589050292969,0.0,0.0,0.0001026480094878,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,0.0004869175318162,287.3675231933594,294.1499938964844,296.4043884277344,295.4149475097656,298.1324768066406,296.40557861328125,288.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385930072516,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,13.062925338745115,0.0,-7.354617537203012e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,9.747701551532371e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,0.0001026480240398,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585998535156,0.0,0.0,7.581549289170653e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589050292969,0.0,0.0,0.0001026480094878,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,0.0004869175318162,287.3675231933594,294.1499938964844,296.4043884277344,295.4149475097656,298.1324768066406,296.40557861328125,288.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385930072516,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,13.062925338745115,0.0,-7.354617537203012e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,9.772818884812295e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,0.000102912512375,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,7.601084507768974e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17022705078125,0.0,0.0,0.0001029124978231,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,0.0004881721688434,287.3797912597656,294.1499938964844,296.41485595703125,295.44549560546875,298.1015930175781,296.4094543457031,288.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562842488288,0.0,0.0,0.0,-0.0101128881797194,60.0,13.12431812286377,0.0,-7.392567624719959e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,9.772818884812295e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,0.000102912512375,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,7.601084507768974e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17022705078125,0.0,0.0,0.0001029124978231,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,0.0004881721688434,287.3797912597656,294.1499938964844,296.41485595703125,295.44549560546875,298.1015930175781,296.4094543457031,288.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562842488288,0.0,0.0,0.0,-0.0101128881797194,60.0,13.12431812286377,0.0,-7.392567624719959e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,9.798387327464296e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814270019531,0.0,0.0,0.0001031817664625,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,7.620971882715821e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816101074219,0.0,0.0,0.0001031817519105,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0004894493613392,287.3920593261719,294.1499938964844,296.4266052246094,295.4765930175781,298.0711669921875,296.4151611328125,288.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901644051074,0.0,0.0,0.0,-0.0102708162739872,60.0,13.18878936767578,0.0,-7.431301440874449e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,9.798387327464296e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814270019531,0.0,0.0,0.0001031817664625,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,7.620971882715821e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816101074219,0.0,0.0,0.0001031817519105,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0004894493613392,287.3920593261719,294.1499938964844,296.4266052246094,295.4765930175781,298.0711669921875,296.4151611328125,288.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901644051074,0.0,0.0,0.0,-0.0102708162739872,60.0,13.18878936767578,0.0,-7.431301440874449e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872253417969,0.0,0.0,9.811195195652544e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871032714844,0.0,0.0,0.0001033166336128,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,7.6309333962854e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872863769531,0.0,0.0,0.0001033166190609,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1870422363281,0.0,0.0,0.0004900891217403,287.3982238769531,294.1499938964844,296.432861328125,295.4922180175781,298.05615234375,296.41900634765625,288.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169334790395169e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.22243309020996,0.0,-7.45074117958211e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929016113281,0.0,0.0,9.823880827752872e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928100585937,0.0,0.0,0.0001034502201946,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19268798828125,0.0,0.0,7.640799594810233e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,0.0001034502129186,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,0.0004907228285446,287.4043884277344,294.1499938964844,296.4393005371094,295.50787353515625,298.0413513183594,296.42333984375,288.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327393245608164e-08,0.0010467104148119,-0.0287215244024992,0.0,0.0,0.0,-0.0104282889515161,60.0,13.25650691986084,0.0,-7.470021046174224e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,9.848940680967644e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042236328125,0.0,0.0,0.0001037141119013,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041015625,0.0,0.0,7.660290430067107e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20440673828125,0.0,0.0,0.0001037141046253,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20416259765625,0.0,0.0,0.0004919746425002,287.4167175292969,294.1499938964844,296.4525451660156,295.5390319824219,298.0121154785156,296.4330749511719,288.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639623487269546e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.325397491455078,0.0,-7.50818074379822e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,9.848940680967644e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042236328125,0.0,0.0,0.0001037141119013,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041015625,0.0,0.0,7.660290430067107e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20440673828125,0.0,0.0,0.0001037141046253,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20416259765625,0.0,0.0,0.0004919746425002,287.4167175292969,294.1499938964844,296.4525451660156,295.5390319824219,298.0121154785156,296.4330749511719,288.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639623487269546e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.325397491455078,0.0,-7.50818074379822e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
