time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,9.872785449260846e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,0.0001039652124745,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,7.67883684602566e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21588134765625,0.0,0.0,0.0001039651979226,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,0.0004931657458655,287.4290771484375,294.1499938964844,296.4660339355469,295.5696716308594,297.9837341308594,296.4443054199219,288.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.394295692443848,0.0,-7.544579716523003e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,9.872785449260846e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,0.0001039652124745,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,7.67883684602566e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21588134765625,0.0,0.0,0.0001039651979226,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,0.0004931657458655,287.4290771484375,294.1499938964844,296.4660339355469,295.5696716308594,297.9837341308594,296.4443054199219,288.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.394295692443848,0.0,-7.544579716523003e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,9.895531547954306e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,0.0001042047369992,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,7.696528336964548e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,0.0001042047297232,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0004943019594065,287.4414978027344,294.1499938964844,296.4793701171875,295.5993957519531,297.95623779296875,296.45672607421875,288.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220123579709252e-08,0.0010543428361415,-0.031057808548212,0.0,0.0,0.0,-0.0108708487823605,60.0,13.462686538696287,0.0,-7.57938423134874e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,9.895531547954306e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,0.0001042047369992,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,7.696528336964548e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,0.0001042047297232,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0004943019594065,287.4414978027344,294.1499938964844,296.4793701171875,295.5993957519531,297.95623779296875,296.45672607421875,288.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220123579709252e-08,0.0010543428361415,-0.031057808548212,0.0,0.0,0.0,-0.0108708487823605,60.0,13.462686538696287,0.0,-7.57938423134874e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,9.907181083690376e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,0.0001043274169205,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,7.70558908698149e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,0.0001043274023686,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,0.0004948838613927,287.4484558105469,294.1499938964844,296.4866638183594,295.61553955078125,297.9413757324219,296.4637756347656,288.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555961634963,1.2365271473413486e-08,0.0010555838234722,-0.0314376167953014,0.0,0.0,0.0,-0.0109428027644753,60.0,13.499212265014648,0.0,-7.597240880841127e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,9.91632550721988e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,0.0001044237069436,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,7.712701335549355e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,0.0001044236923917,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,0.0004953406169079,287.45391845703125,294.1499938964844,296.4922180175781,295.6278991699219,297.9296875,296.46929931640625,288.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056570908986,1.247920522473578e-08,0.0010565583361312,-0.0317357331514358,0.0,0.0,0.0,-0.0109992865473032,60.0,13.527908325195312,0.0,-7.611271257701446e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,9.927088831318542e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,0.0001045370518113,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,7.721073052380234e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0001045370445353,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,0.0004958783392794,287.46014404296875,294.1499938964844,296.4983215332031,295.6415710449219,297.91632080078125,296.4755859375,288.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577193461358,1.2613317501575242e-08,0.001057706773281,-0.0320866405963897,0.0,0.0,0.0,-0.011065780185163,60.0,13.561127662658691,0.0,-7.627804166077112e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,9.936678543454036e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,0.000104638034827,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,7.728530908934772e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,0.0001046380202751,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,0.0004963573301211,287.4663391113281,294.1499938964844,296.5041809082031,295.65478515625,297.9031982421875,296.48175048828125,288.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.273279437441488e-08,0.0010587262222543,-0.0323992483317852,0.0,0.0,0.0,-0.0111249992623925,60.0,13.592070579528809,0.0,-7.6425472173014e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,9.954022243618964e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,0.0001048206686391,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,7.742020534351468e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,0.0001048206613631,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,0.0004972236929461,287.4787902832031,294.1499938964844,296.51495361328125,295.6797180175781,297.8776550292969,296.4931640625,288.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488917366416e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.648809432983398,0.0,-7.669250123854e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,9.954022243618964e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,0.0001048206686391,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,7.742020534351468e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,0.0001048206613631,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,0.0004972236929461,287.4787902832031,294.1499938964844,296.51495361328125,295.6797180175781,297.8776550292969,296.4931640625,288.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488917366416e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.648809432983398,0.0,-7.669250123854e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.273681640625,0.0,0.0,9.96926537482068e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,0.000104981190816,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,7.75387670728378e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,0.00010498118354,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,0.0004979851073585,287.49127197265625,294.1499938964844,296.5241394042969,295.7022705078125,297.8529357910156,296.5032653808594,288.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138822474445533e-08,0.0010622013360261,-0.0334615223109722,0.0,0.0,0.0,-0.0113263009116053,60.0,13.698724746704102,0.0,-7.69275700918115e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.273681640625,0.0,0.0,9.96926537482068e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,0.000104981190816,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,7.75387670728378e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,0.00010498118354,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,0.0004979851073585,287.49127197265625,294.1499938964844,296.5241394042969,295.7022705078125,297.8529357910156,296.5032653808594,288.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138822474445533e-08,0.0010622013360261,-0.0334615223109722,0.0,0.0,0.0,-0.0113263009116053,60.0,13.698724746704102,0.0,-7.69275700918115e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.98286050162278e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.000105124352558,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851257324219,0.0,0.0,7.764450128888711e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,0.0001051243380061,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,0.0004986642161384,287.5037536621094,294.1499938964844,296.5313720703125,295.7221374511719,297.8286437988281,296.51220703125,288.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308207869044963e-08,0.0010636502411216,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.74362087249756,0.0,-7.71375212593739e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.98286050162278e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.000105124352558,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851257324219,0.0,0.0,7.764450128888711e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,0.0001051243380061,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,0.0004986642161384,287.5037536621094,294.1499938964844,296.5313720703125,295.7221374511719,297.8286437988281,296.51220703125,288.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308207869044963e-08,0.0010636502411216,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.74362087249756,0.0,-7.71375212593739e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.99411568045616e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,0.0001052428706316,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,7.773204561090097e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,0.0001052428633556,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,0.0004992264439351,287.5162353515625,294.1499938964844,296.53631591796875,295.73895263671875,297.8048095703125,296.5196228027344,288.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.781415939331056,0.0,-7.731156159707099e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.99411568045616e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,0.0001052428706316,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,7.773204561090097e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,0.0001052428633556,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,0.0004992264439351,287.5162353515625,294.1499938964844,296.53631591796875,295.73895263671875,297.8048095703125,296.5196228027344,288.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.781415939331056,0.0,-7.731156159707099e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,9.9997065262869e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,0.0001053017476806,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,7.777552673360333e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.0001053017404046,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004995057242922,287.5224914550781,294.1499938964844,296.5378112792969,295.7460632324219,297.7928771972656,296.52349853515625,288.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654454817995,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.80083179473877,0.0,-7.739807728057714e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,0.0001000378033495,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,0.0001053446540026,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,7.78072135290131e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,0.0001053446394507,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,0.0004997092182748,287.5287170410156,294.1499938964844,296.5386047363281,295.7522888183594,297.7811279296875,296.5264892578125,288.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658756364136,-0.0345865115523338,0.0,0.0,0.0,-0.0115394759923219,60.0,13.815603256225586,0.0,-7.746116637008529e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,0.0001001002528937,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,0.0001054104141076,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,7.785578782204539e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.0001054103995556,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,0.0005000212113372,287.54119873046875,294.1499938964844,296.5378723144531,295.7618408203125,297.7579650878906,296.5294189453125,288.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646676677581128e-08,0.001066543161869,-0.0347900502383708,0.0,0.0,0.0,-0.0115780616179108,60.0,13.834056854248049,0.0,-7.7557906763559e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,0.0001001002528937,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,0.0001054104141076,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,7.785578782204539e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.0001054103995556,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,0.0005000212113372,287.54119873046875,294.1499938964844,296.5378723144531,295.7618408203125,297.7579650878906,296.5294189453125,288.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646676677581128e-08,0.001066543161869,-0.0347900502383708,0.0,0.0,0.0,-0.0115780616179108,60.0,13.834056854248049,0.0,-7.7557906763559e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.0001001452619675,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,0.0001054578024195,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,7.789078517816961e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0001054577951435,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0005002460093237,287.5536804199219,294.1499938964844,296.53375244140625,295.7672119140625,297.73516845703125,296.5290832519531,288.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.841554641723633,0.0,-7.762765363850124e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.0001001452619675,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,0.0001054578024195,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,7.789078517816961e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0001054577951435,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0005002460093237,287.5536804199219,294.1499938964844,296.53375244140625,295.7672119140625,297.73516845703125,296.5290832519531,288.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.841554641723633,0.0,-7.762765363850124e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0001001750788418,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0001054892054526,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,7.791398093104362e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,0.0001054891981766,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.000500394962728,287.566162109375,294.1499938964844,296.5259094238281,295.7680358886719,297.7126159667969,296.5259094238281,288.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.83967399597168,0.0,-7.767389575974448e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0001001750788418,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0001054892054526,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,7.791398093104362e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,0.0001054891981766,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.000500394962728,287.566162109375,294.1499938964844,296.5259094238281,295.7680358886719,297.7126159667969,296.5259094238281,288.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.83967399597168,0.0,-7.767389575974448e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,0.0001001890268526,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.000105503888335,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.792482938384637e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0001055038810591,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0005004646372981,287.5741271972656,294.1499938964844,296.5187683105469,295.7660217285156,297.6982116699219,296.5232849121094,288.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757282424364805e-08,0.0010674898512661,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.836386680603027,0.0,-7.769552468062103e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0001001888449536,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,0.0001055036991601,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,7.792468386469409e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0001055036846082,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0005004637059755,287.57861328125,294.1499938964844,296.51397705078125,295.76397705078125,297.690185546875,296.5194702148437,288.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757053274332522e-08,0.0010674874065443,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.826936721801758,0.0,-7.769524046352674e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.000100192904938,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0001055079701473,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.792784163029864e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0001055079628713,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0005004840204492,287.5848693847656,294.1499938964844,296.50634765625,295.7599792480469,297.67901611328125,296.5159606933594,288.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675429366528,1.3762110562254293e-08,0.0010675291996449,-0.0350919999182224,0.0,0.0,0.0,-0.0116352820768952,60.0,13.819581031799316,0.0,-7.770153587216555e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0001001908094622,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,0.0001055057728081,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,7.792621909175068e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0001055057582561,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0005004735430702,287.5910949707031,294.1499938964844,296.4975891113281,295.754638671875,297.6678466796875,296.51080322265625,288.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.806611061096191,0.0,-7.769829579729048e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0001001802229438,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.000105494618765,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.791798270773143e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0001054946114891,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0005004206905141,287.6035461425781,294.1499938964844,296.47637939453125,295.7396545410156,297.6455078125,296.49658203125,289.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.76898956298828,0.0,-7.768186804923971e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0001001802229438,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.000105494618765,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.791798270773143e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0001054946114891,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0005004206905141,287.6035461425781,294.1499938964844,296.47637939453125,295.7396545410156,297.6455078125,296.49658203125,289.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.76898956298828,0.0,-7.768186804923971e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,0.0001001588971121,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0001054721578839,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,7.790139352437109e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,0.0001054721506079,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.000500314112287,287.615966796875,294.1499938964844,296.45001220703125,295.7186889648437,297.62310791015625,296.47833251953125,289.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973645802882e-08,0.001067167147994,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.720218658447266,0.0,-7.764879228489009e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,0.0001001588971121,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0001054721578839,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,7.790139352437109e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,0.0001054721506079,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.000500314112287,287.615966796875,294.1499938964844,296.45001220703125,295.7186889648437,297.62310791015625,296.47833251953125,289.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973645802882e-08,0.001067167147994,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.720218658447266,0.0,-7.764879228489009e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,0.0001001478885882,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0001054605672834,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,7.78928297222592e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,0.0001054605600074,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,0.0005002591642551,287.6283874511719,294.1499938964844,296.41998291015625,295.69158935546875,297.6005859375,296.4559326171875,289.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074783727526,60.0,13.65871524810791,0.0,-7.763173215380449e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,0.0001001478885882,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0001054605672834,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,7.78928297222592e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,0.0001054605600074,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,0.0005002591642551,287.6283874511719,294.1499938964844,296.41998291015625,295.69158935546875,297.6005859375,296.4559326171875,289.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074783727526,60.0,13.65871524810791,0.0,-7.763173215380449e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,0.0001001653290586,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.0001054789390764,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,7.790639938320965e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0001054789245245,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,0.0005003463011234,287.64080810546875,294.1499938964844,296.38818359375,295.6588439941406,297.577880859375,296.42974853515625,289.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.58546543121338,0.0,-7.765877541032752e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,0.0001001653290586,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.0001054789390764,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,7.790639938320965e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0001054789245245,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,0.0005003463011234,287.64080810546875,294.1499938964844,296.38818359375,295.6588439941406,297.577880859375,296.42974853515625,289.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.58546543121338,0.0,-7.765877541032752e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0001001928831101,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,0.0001055079555953,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,7.792782707838342e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,0.0001055079410434,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0005004839040338,287.6470031738281,294.1499938964844,296.37164306640625,295.6404724121094,297.5663146972656,296.4146423339844,289.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762085693258541e-08,0.0010675279190763,-0.035091932862997,0.0,0.0,0.0,-0.0116352643817663,60.0,13.542495727539062,0.0,-7.770150745045613e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.000100209552329,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0001055255052051,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.794079283485189e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,0.0001055254979291,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0005005671991966,287.6532287597656,294.1499938964844,296.354736328125,295.620849609375,297.55487060546875,296.4007568359375,289.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782858410138488e-08,0.0010677058016881,-0.0351462662220001,0.0,0.0,0.0,-0.0116455629467964,60.0,13.50295352935791,0.0,-7.772736410061044e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.0001002839417196,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0001056038381648,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,7.799865124979988e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0001056038308888,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0005009387969039,287.6656188964844,294.1499938964844,296.3197631835937,295.5780334472656,297.5316467285156,296.3694763183594,289.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875539828234196e-08,0.0010684980079531,-0.0353886932134628,0.0,0.0,0.0,-0.0116915078833699,60.0,13.412280082702637,0.0,-7.784280597888937e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
