time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.0001002839417196,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0001056038381648,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,7.799865124979988e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0001056038308888,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0005009387969039,287.6656188964844,294.1499938964844,296.3197631835937,295.5780334472656,297.5316467285156,296.3694763183594,289.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875539828234196e-08,0.0010684980079531,-0.0353886932134628,0.0,0.0,0.0,-0.0116915078833699,60.0,13.412280082702637,0.0,-7.784280597888937e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,0.000100382923847,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,0.0001057080735336,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,7.807563815731555e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0001057080662576,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.0005014332127757,287.67803955078125,294.1499938964844,296.283447265625,295.5308532714844,297.50811767578125,296.336181640625,289.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998872283593757e-08,0.0010695520322769,-0.0357112772762775,0.0,0.0,0.0,-0.0117526464164257,60.0,13.314706802368164,0.0,-7.79965461106258e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,0.000100382923847,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,0.0001057080735336,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,7.807563815731555e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0001057080662576,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.0005014332127757,287.67803955078125,294.1499938964844,296.283447265625,295.5308532714844,297.50811767578125,296.336181640625,289.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998872283593757e-08,0.0010695520322769,-0.0357112772762775,0.0,0.0,0.0,-0.0117526464164257,60.0,13.314706802368164,0.0,-7.79965461106258e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0001005058875307,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0001058375637512,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,7.817127334419638e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.0001058375491993,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,0.0005020474782213,287.6904602050781,294.1499938964844,296.2459411621094,295.47967529296875,297.4842224121094,296.3008728027344,289.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152080396456768e-08,0.0010708619374781,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.210317611694336,0.0,-7.818774605539147e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0001005058875307,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0001058375637512,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,7.817127334419638e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.0001058375491993,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,0.0005020474782213,287.6904602050781,294.1499938964844,296.2459411621094,295.47967529296875,297.4842224121094,296.3008728027344,289.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152080396456768e-08,0.0010708619374781,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.210317611694336,0.0,-7.818774605539147e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0001006029197014,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,0.000105939740024,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,7.82467468525283e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.000105939732748,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0005025321734137,287.69940185546875,294.1499938964844,296.2182312011719,295.44061279296875,297.4669189453125,296.2748413085937,289.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272981019303188e-08,0.001071895705536,-0.036428190767765,0.0,0.0,0.0,-0.0118885328993201,60.0,13.132888793945312,0.0,-7.833879323015935e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,0.0001006507736747,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0001059901333064,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,7.828396337572485e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.0001059901260305,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,0.0005027712322771,287.702880859375,294.1499938964844,296.20733642578125,295.4249572753906,297.4600524902344,296.2640380859375,289.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332606212974497e-08,0.0010724056046456,-0.0365841314196586,0.0,0.0,0.0,-0.0119180921465158,60.0,13.100313186645508,0.0,-7.841333626856797e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0001007250102702,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,0.000106068306195,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.834170537535101e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0001060682989191,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0005031420150771,287.7090759277344,294.1499938964844,296.18768310546875,295.3964233398437,297.44793701171875,296.2455139160156,289.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425102001780488e-08,0.0010731973452493,-0.0368260294198989,0.0,0.0,0.0,-0.0119639504700899,60.0,13.04489803314209,0.0,-7.852904815308649e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,0.0001008160325,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0001061641523847,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,7.84124931669794e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,0.0001061641451087,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,0.0005035966751165,287.7153015136719,294.1499938964844,296.16778564453125,295.3671264648437,297.4355773925781,296.2259826660156,289.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741811711341,1.4538509951478318e-08,0.0010741667356342,-0.0371226109564304,0.0,0.0,0.0,-0.012020168825984,60.0,12.985657691955566,0.0,-7.867103590797343e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0001009999832604,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.0001063578602042,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,7.85555675975047e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,0.0001063578529283,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,0.0005045155412517,287.72772216796875,294.1499938964844,296.1274719238281,295.3065795898437,297.4107360839844,296.1867370605469,289.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767705280860356e-08,0.0010761255398392,-0.0377219729125499,0.0,0.0,0.0,-0.0121337864547967,60.0,12.86633014678955,0.0,-7.895838649574216e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0001009999832604,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.0001063578602042,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,7.85555675975047e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,0.0001063578529283,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,0.0005045155412517,287.72772216796875,294.1499938964844,296.1274719238281,295.3065795898437,297.4107360839844,296.1867370605469,289.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767705280860356e-08,0.0010761255398392,-0.0377219729125499,0.0,0.0,0.0,-0.0121337864547967,60.0,12.86633014678955,0.0,-7.895838649574216e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0001011985805234,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0001065670003299,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,7.871003617765382e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,0.000106566993054,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,0.0005055076326243,287.7401733398437,294.1499938964844,296.08648681640625,295.2437438964844,297.3856201171875,296.1465759277344,289.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690372109413,0.0,0.0,0.0,-0.0122564593330025,60.0,12.743335723876951,0.0,-7.926921341550043e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0001011985805234,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0001065670003299,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,7.871003617765382e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,0.000106566993054,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,0.0005055076326243,287.7401733398437,294.1499938964844,296.08648681640625,295.2437438964844,297.3856201171875,296.1465759277344,289.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690372109413,0.0,0.0,0.0,-0.0122564593330025,60.0,12.743335723876951,0.0,-7.926921341550043e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,0.0001014169392874,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.0001067969424184,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,7.887986430432647e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,0.0001067969278665,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0005065983277745,287.7526550292969,294.1499938964844,296.0450134277344,295.1790771484375,297.3598327636719,296.1049194335937,289.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.5287229260252392e-08,0.0010805681813508,-0.0390804037451744,0.0,0.0,0.0,-0.0123913381248712,60.0,12.61378002166748,0.0,-7.9611659487e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,0.0001014169392874,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.0001067969424184,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,7.887986430432647e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,0.0001067969278665,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0005065983277745,287.7526550292969,294.1499938964844,296.0450134277344,295.1790771484375,297.3598327636719,296.1049194335937,289.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.5287229260252392e-08,0.0010805681813508,-0.0390804037451744,0.0,0.0,0.0,-0.0123913381248712,60.0,12.61378002166748,0.0,-7.9611659487e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,0.0001016344176605,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0001070259531843,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,7.904901576694101e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,0.0001070259459083,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0005076847155578,287.7651062011719,294.1499938964844,296.003173828125,295.1129455566406,297.3339538574219,296.063232421875,289.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558205390675542e-08,0.0010828843805938,-0.0397888608276844,0.0,0.0,0.0,-0.0125256674364209,60.0,12.484044075012209,0.0,-7.995345896461006e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,0.0001016344176605,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0001070259531843,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,7.904901576694101e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,0.0001070259459083,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0005076847155578,287.7651062011719,294.1499938964844,296.003173828125,295.1129455566406,297.3339538574219,296.063232421875,289.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558205390675542e-08,0.0010828843805938,-0.0397888608276844,0.0,0.0,0.0,-0.0125256674364209,60.0,12.484044075012209,0.0,-7.995345896461006e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,0.0001017495524138,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,0.000107147192466,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,7.913856825325638e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,0.0001071471851901,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0005082598072476,287.7713623046875,294.1499938964844,295.9821472167969,295.0794677734375,297.3207702636719,296.0419921875,289.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701660416311825e-08,0.0010841111652553,-0.0401638932526111,0.0,0.0,0.0,-0.0125967850908637,60.0,12.416828155517578,0.0,-8.013471131107509e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,0.0001018632538034,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,0.0001072669329005,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,7.922700024209917e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,0.0001072669256245,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,0.0005088277976028,287.777587890625,294.1499938964844,295.96112060546875,295.0457763671875,297.30743408203125,296.0206604003906,289.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333553239503e-08,0.0010853231651708,-0.0405342541635036,0.0,0.0,0.0,-0.0126670226454734,60.0,12.349019050598145,0.0,-8.031391018903379e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.0001020881318254,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,0.000107503736217,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,7.940190698718652e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.000107503728941,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0005099511472508,287.79010009765625,294.1499938964844,295.9189758300781,294.9779968261719,297.2803649902344,295.9779357910156,289.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123532731171508e-08,0.001087718643248,-0.0412666872143745,0.0,0.0,0.0,-0.012805925682187,60.0,12.211786270141602,0.0,-8.066891155067425e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.0001020881318254,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,0.000107503736217,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,7.940190698718652e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.000107503728941,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0005099511472508,287.79010009765625,294.1499938964844,295.9189758300781,294.9779968261719,297.2803649902344,295.9779357910156,289.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123532731171508e-08,0.001087718643248,-0.0412666872143745,0.0,0.0,0.0,-0.012805925682187,60.0,12.211786270141602,0.0,-8.066891155067425e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,0.0001023163204081,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0001077440319932,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,7.957938214531168e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,0.0001077440174412,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,0.0005110909696668,287.8026123046875,294.1499938964844,295.8768920898437,294.9100646972656,297.25347900390625,295.935302734375,289.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.6407852854172233e-08,0.0010901516070589,-0.0420098342001438,0.0,0.0,0.0,-0.0129468841478228,60.0,12.07531452178955,0.0,-8.10299312092866e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,0.0001023163204081,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0001077440319932,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,7.957938214531168e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,0.0001077440174412,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,0.0005110909696668,287.8026123046875,294.1499938964844,295.8768920898437,294.9100646972656,297.25347900390625,295.935302734375,289.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.6407852854172233e-08,0.0010901516070589,-0.0420098342001438,0.0,0.0,0.0,-0.0129468841478228,60.0,12.07531452178955,0.0,-8.10299312092866e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,0.0001025293895509,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0001079684006981,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,7.974510663188994e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0001079683934221,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,0.0005121552967466,287.81512451171875,294.1499938964844,295.83502197265625,294.8423156738281,297.2260131835937,295.89263916015625,289.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924364905804,1.6673334712891122e-08,0.0010924198431894,-0.0427036806941032,0.0,0.0,0.0,-0.0130784856155514,60.0,11.93620777130127,0.0,-8.136775875300374e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,0.0001025293895509,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0001079684006981,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,7.974510663188994e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0001079683934221,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,0.0005121552967466,287.81512451171875,294.1499938964844,295.83502197265625,294.8423156738281,297.2260131835937,295.89263916015625,289.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924364905804,1.6673334712891122e-08,0.0010924198431894,-0.0427036806941032,0.0,0.0,0.0,-0.0130784856155514,60.0,11.93620777130127,0.0,-8.136775875300374e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,0.0001027000180329,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,0.0001081480804714,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,7.987781282281503e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,0.0001081480731954,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0005130076315253,287.8251342773437,294.1499938964844,295.8017578125,294.78857421875,297.2040710449219,295.8584899902344,289.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942565277218,1.6885939757571578e-08,0.0010942396475002,-0.043259285390377,0.0,0.0,0.0,-0.0131838927045464,60.0,11.824542045593262,0.0,-8.163880949041413e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0001027323378366,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,0.0001081821174011,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,7.990295125637203e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,0.0001081821101251,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,0.0005131690413691,287.82763671875,294.1499938964844,295.7934875488281,294.7752380371094,297.1983947753906,295.8501892089844,289.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946008842438,1.692621331983446e-08,0.0010945838876068,-0.0433645322918891,0.0,0.0,0.0,-0.0132038574665784,60.0,11.796451568603516,0.0,-8.169020304649166e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,0.0001028328842949,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.0001082879898604,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,7.998115324880928e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,0.0001082879825844,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,0.0005136713152751,287.8339233398437,294.1499938964844,295.7728881835937,294.7420654296875,297.1845397949219,295.8289489746094,289.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956703918054,1.7051487333219484e-08,0.0010956533951684,-0.0436918921768665,0.0,0.0,0.0,-0.0132659524679183,60.0,11.726338386535645,0.0,-8.185018174344806e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,0.0001029184641083,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,0.0001083781098714,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,8.004771370906383e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0001083781025954,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,0.0005140987923368,287.8401794433594,294.1499938964844,295.75244140625,294.709228515625,297.17047119140625,295.8080444335937,289.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965815745294,1.715812025793184e-08,0.0010965643450617,-0.0439705289900302,0.0,0.0,0.0,-0.0133188106119632,60.0,11.656000137329102,0.0,-8.198647094559419e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,0.0001030764178722,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0001085444528143,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,8.017056825337932e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,0.0001085444382624,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,0.0005148877971805,287.8526916503906,294.1499938964844,295.7120361328125,294.6446533203125,297.1422424316406,295.7666015625,289.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982673848047,1.735493881938055e-08,0.0010982500389218,-0.0444847978651523,0.0,0.0,0.0,-0.013416395522654,60.0,11.515607833862305,0.0,-8.223832281828437e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,0.0001030764178722,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0001085444528143,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,8.017056825337932e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,0.0001085444382624,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,0.0005148877971805,287.8526916503906,294.1499938964844,295.7120361328125,294.6446533203125,297.1422424316406,295.7666015625,289.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982673848047,1.735493881938055e-08,0.0010982500389218,-0.0444847978651523,0.0,0.0,0.0,-0.013416395522654,60.0,11.515607833862305,0.0,-8.223832281828437e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,0.0001032055806717,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.00010868046229,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,8.027103467611596e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0001086804550141,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,0.0005155330291017,287.8652038574219,294.1499938964844,295.67242431640625,294.5820007324219,297.1137390136719,295.7260131835937,289.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996445780619,1.7515878525387052e-08,0.0010996269993484,-0.0449052900075912,0.0,0.0,0.0,-0.013496184721589,60.0,11.376049995422363,0.0,-8.244455784733874e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,0.0001032055806717,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.00010868046229,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,8.027103467611596e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0001086804550141,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,0.0005155330291017,287.8652038574219,294.1499938964844,295.67242431640625,294.5820007324219,297.1137390136719,295.7260131835937,289.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996445780619,1.7515878525387052e-08,0.0010996269993484,-0.0449052900075912,0.0,0.0,0.0,-0.013496184721589,60.0,11.376049995422363,0.0,-8.244455784733874e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,0.0001033110747812,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.0001087915588868,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,8.03530856501311e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.0001087915516109,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,0.000516059983056,287.8777160644531,294.1499938964844,295.6336975097656,294.52166748046875,297.08502197265625,295.6861572265625,289.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007697321474,1.764732893150267e-08,0.0011007521534338,-0.0452487170696258,0.0,0.0,0.0,-0.0135613549500703,60.0,11.237218856811523,0.0,-8.261319095481667e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,0.0001033110747812,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.0001087915588868,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,8.03530856501311e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.0001087915516109,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,0.000516059983056,287.8777160644531,294.1499938964844,295.6336975097656,294.52166748046875,297.08502197265625,295.6861572265625,289.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007697321474,1.764732893150267e-08,0.0011007521534338,-0.0452487170696258,0.0,0.0,0.0,-0.0135613549500703,60.0,11.237218856811523,0.0,-8.261319095481667e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,0.0001033814405673,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,0.0001088656572392,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,8.0407815403305e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,0.0001088656499632,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,0.0005164114991202,287.89019775390625,294.1499938964844,295.5960388183594,294.46405029296875,297.05615234375,295.6471862792969,289.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110151944682,1.7735004576024952e-08,0.0011015017516911,-0.045477770268917,0.0,0.0,0.0,-0.0136048188433051,60.0,11.099924087524414,0.0,-8.272576224044317e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,0.0001033814405673,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,0.0001088656572392,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,8.0407815403305e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,0.0001088656499632,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,0.0005164114991202,287.89019775390625,294.1499938964844,295.5960388183594,294.46405029296875,297.05615234375,295.6471862792969,289.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110151944682,1.7735004576024952e-08,0.0011015017516911,-0.045477770268917,0.0,0.0,0.0,-0.0136048188433051,60.0,11.099924087524414,0.0,-8.272576224044317e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,0.0001034169181366,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,0.0001089030120056,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,8.043540583457798e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,0.0001089030047296,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,0.0005165886832401,287.8964538574219,294.1499938964844,295.5776672363281,294.4364013671875,297.0417175292969,295.6277160644531,289.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018984951078,1.7779209215973424e-08,0.0011018806835636,-0.0455932542681694,0.0,0.0,0.0,-0.0136267384514212,60.0,11.031356811523438,0.0,-8.278254881588509e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,0.0001034286833601,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,0.0001089153956854,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,8.0444551713299e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,0.0001089153884095,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,0.0005166474729776,287.9026794433594,294.1499938964844,295.5596008300781,294.4095764160156,297.0272521972656,295.60858154296875,289.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110201863572,1.7793858830827958e-08,0.0011020008241757,-0.0456315316259861,0.0,0.0,0.0,-0.013633974827826,60.0,10.963577270507812,0.0,-8.280137819838276e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
