time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.0001034188899211,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.0001089050856535,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,8.043693378567696e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0001089050783775,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0005165985203348,287.9151611328125,294.1499938964844,295.52447509765625,294.358642578125,296.99822998046875,295.57147216796875,289.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019160738214,1.7781655259341278e-08,0.0011018982622772,-0.0455996468663215,0.0,0.0,0.0,-0.013627934269607,60.0,10.829920768737791,0.0,-8.278569652020452e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.0001034188899211,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.0001089050856535,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,8.043693378567696e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0001089050783775,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0005165985203348,287.9151611328125,294.1499938964844,295.52447509765625,294.358642578125,296.99822998046875,295.57147216796875,289.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019160738214,1.7781655259341278e-08,0.0011018982622772,-0.0455996468663215,0.0,0.0,0.0,-0.013627934269607,60.0,10.829920768737791,0.0,-8.278569652020452e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,0.0001033362568705,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0001088180724764,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,8.037266525207087e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,0.0001088180652004,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.0005161857698112,287.92755126953125,294.1499938964844,295.4908447265625,294.31170654296875,296.9691162109375,295.536865234375,289.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010343441739,1.767869228785912e-08,0.001101016649045,-0.0453306622803211,0.0,0.0,0.0,-0.0135768856853246,60.0,10.703173637390137,0.0,-8.26534574116522e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,0.0001033362568705,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0001088180724764,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,8.037266525207087e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,0.0001088180652004,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.0005161857698112,287.92755126953125,294.1499938964844,295.4908447265625,294.31170654296875,296.9691162109375,295.536865234375,289.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010343441739,1.767869228785912e-08,0.001101016649045,-0.0453306622803211,0.0,0.0,0.0,-0.0135768856853246,60.0,10.703173637390137,0.0,-8.26534574116522e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,0.0001032255167956,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,0.0001087014607037,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,8.028653974179178e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,0.0001087014534277,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,0.0005156326224096,287.93994140625,294.1499938964844,295.4588623046875,294.26910400390625,296.94000244140625,295.50360107421875,289.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998584330081,1.7540713770358707e-08,0.0010998409707099,-0.0449701733887195,0.0,0.0,0.0,-0.0135085042566061,60.0,10.579111099243164,0.0,-8.24764043727555e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,0.0001032255167956,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,0.0001087014607037,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,8.028653974179178e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,0.0001087014534277,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,0.0005156326224096,287.93994140625,294.1499938964844,295.4588623046875,294.26910400390625,296.94000244140625,295.50360107421875,289.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998584330081,1.7540713770358707e-08,0.0010998409707099,-0.0449701733887195,0.0,0.0,0.0,-0.0135085042566061,60.0,10.579111099243164,0.0,-8.24764043727555e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,0.0001030912244459,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,0.0001085600379155,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,8.018208609428257e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,0.0001085600306396,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,0.0005149618373252,287.9508056640625,294.1499938964844,295.4321594238281,294.235595703125,296.9144592285156,295.4754943847656,289.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984279215335,1.7373382732444046e-08,0.0010984105756506,-0.0445329807698726,0.0,0.0,0.0,-0.0134255522862076,60.0,10.47335720062256,0.0,-8.226194125882105e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,0.0001030667772283,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.0001085342955775,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,8.016306674107909e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,0.0001085342883015,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,0.0005148396594449,287.9522705078125,294.1499938964844,295.4286499023437,294.2313232421875,296.9109802246094,295.4718322753906,289.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981670347973,1.7342916436291492e-08,0.0010981496889144,-0.0444533787667751,0.0,0.0,0.0,-0.0134104480966925,60.0,10.459471702575684,0.0,-8.222292535720045e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,0.0001029818740789,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0001084448886103,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,8.009703014977276e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,0.0001084448813344,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0005144155584275,287.9584350585937,294.1499938964844,295.41424560546875,294.21435546875,296.8964538574219,295.4561767578125,289.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972634190693,1.7237125504721007e-08,0.0010972461896017,-0.0441769622266292,0.0,0.0,0.0,-0.0133580090478062,60.0,10.400259017944336,0.0,-8.208751722804666e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,0.0001028692422551,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,0.0001083262759493,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,8.0009427620098e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,0.0001083262686734,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,0.0005138529231771,287.964599609375,294.1499938964844,295.4003295898437,294.19873046875,296.8819580078125,295.44110107421875,289.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960582876577,1.7096779103553672e-08,0.0010960411746054,-0.0438102409243583,0.0,0.0,0.0,-0.0132884075865149,60.0,10.342979431152344,0.0,-8.190805544927572e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.0001026000318233,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,0.0001080427828128,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,7.980004011187702e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,0.0001080427755368,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,0.0005125082097947,287.97686767578125,294.1499938964844,295.3740539550781,294.1717529296875,296.8531188964844,295.412841796875,289.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931917931884,1.6761340759785526e-08,0.0010931750293821,-0.0429336689412593,0.0,0.0,0.0,-0.0131221273913979,60.0,10.234606742858888,0.0,-8.147990371298874e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.0001026000318233,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,0.0001080427828128,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,7.980004011187702e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,0.0001080427755368,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,0.0005125082097947,287.97686767578125,294.1499938964844,295.3740539550781,294.1717529296875,296.8531188964844,295.412841796875,289.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931917931884,1.6761340759785526e-08,0.0010931750293821,-0.0429336689412593,0.0,0.0,0.0,-0.0131221273913979,60.0,10.234606742858888,0.0,-8.147990371298874e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,0.0001022793803713,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,0.0001077051274478,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,7.955064938869327e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001077051201718,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,0.0005109065095894,287.9890441894531,294.1499938964844,295.3500061035156,294.1508178710937,296.8244934082031,295.3868408203125,289.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897758184,1.6361811461251822e-08,0.001089759520255,-0.0418894961476326,0.0,0.0,0.0,-0.0129240676760673,60.0,10.134190559387209,0.0,-8.09714109095694e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,0.0001022793803713,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,0.0001077051274478,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,7.955064938869327e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001077051201718,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,0.0005109065095894,287.9890441894531,294.1499938964844,295.3500061035156,294.1508178710937,296.8244934082031,295.3868408203125,289.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897758184,1.6361811461251822e-08,0.001089759520255,-0.0418894961476326,0.0,0.0,0.0,-0.0129240676760673,60.0,10.134190559387209,0.0,-8.09714109095694e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,0.0001019230039673,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,0.000107329848106,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,7.927346450742334e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,0.00010732984083,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.000509126286488,288.0011291503906,294.1499938964844,295.3273010253906,294.1340026855469,296.79608154296875,295.3625793457031,289.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859789326786,1.59177648839659e-08,0.0010859631001949,-0.0407288148999214,0.0,0.0,0.0,-0.0127039374783635,60.0,10.039887428283691,0.0,-8.040812815579559e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,0.0001019230039673,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,0.000107329848106,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,7.927346450742334e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,0.00010732984083,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.000509126286488,288.0011291503906,294.1499938964844,295.3273010253906,294.1340026855469,296.79608154296875,295.3625793457031,289.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859789326786,1.59177648839659e-08,0.0010859631001949,-0.0407288148999214,0.0,0.0,0.0,-0.0127039374783635,60.0,10.039887428283691,0.0,-8.040812815579559e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,0.0001015447560348,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,0.0001069315330823,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,7.897927571320906e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,0.0001069315258064,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,0.0005072369240224,288.01318359375,294.1499938964844,295.3050537109375,294.119140625,296.7679443359375,295.3395080566406,289.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819487506523,1.5446470769120424e-08,0.0010819332674145,-0.0394967384636402,0.0,0.0,0.0,-0.0124702984467148,60.0,9.949773788452148,-0.0,-7.981243044241637e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,0.0001015447560348,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,0.0001069315330823,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,7.897927571320906e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,0.0001069315258064,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,0.0005072369240224,288.01318359375,294.1499938964844,295.3050537109375,294.119140625,296.7679443359375,295.3395080566406,289.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819487506523,1.5446470769120424e-08,0.0010819332674145,-0.0394967384636402,0.0,0.0,0.0,-0.0124702984467148,60.0,9.949773788452148,-0.0,-7.981243044241637e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,0.0001013509827316,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,0.000106727478851,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,7.882856152718887e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,0.0001067274715751,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,0.0005062689306214,288.0191955566406,294.1499938964844,295.2940673828125,294.11236572265625,296.7538757324219,295.32818603515625,289.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798819130286,1.5205026571152302e-08,0.0010798666626214,-0.0388654731214046,0.0,0.0,0.0,-0.0123505936935544,60.0,9.905318260192873,-0.0,-7.950811209411769e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,0.0001011489730444,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,0.0001065147516783,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,7.867144449846819e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,0.0001065147444023,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0005052599008195,288.0251770019531,294.1499938964844,295.2832336425781,294.1060485839844,296.73992919921875,295.3172912597656,289.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777292773127,1.4953325688793484e-08,0.0010777143761515,-0.0382073484361171,0.0,0.0,0.0,-0.0122258141636848,60.0,9.862444877624512,-0.0,-7.919148004020826e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0001007412793114,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,0.0001060854337993,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,7.835435098968446e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,0.0001060854265233,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,0.0005032233893871,288.037109375,294.1499938964844,295.2618408203125,294.0946655273437,296.7121276855469,295.2956848144531,289.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733869858086,1.4445350693392813e-08,0.0010733725503087,-0.0368789844214916,0.0,0.0,0.0,-0.0119739985093474,60.0,9.777585983276367,-0.0,-7.855438610704368e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0001007412793114,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,0.0001060854337993,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,7.835435098968446e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,0.0001060854265233,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,0.0005032233893871,288.037109375,294.1499938964844,295.2618408203125,294.0946655273437,296.7121276855469,295.2956848144531,289.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733869858086,1.4445350693392813e-08,0.0010733725503087,-0.0368789844214916,0.0,0.0,0.0,-0.0119739985093474,60.0,9.777585983276367,-0.0,-7.855438610704368e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,0.0001003169672912,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0001056386099662,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,7.802432810422033e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0001056386026903,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0005011038156226,288.04888916015625,294.1499938964844,295.2408752441406,294.0848693847656,296.68475341796875,295.275146484375,289.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688656475394,1.3916666929958412e-08,0.0010688516777008,-0.0354962646961212,0.0,0.0,0.0,-0.0117119066417217,60.0,9.698234558105469,-0.0,-7.789405032099239e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,0.0001003169672912,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0001056386099662,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,7.802432810422033e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0001056386026903,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0005011038156226,288.04888916015625,294.1499938964844,295.2408752441406,294.0848693847656,296.68475341796875,295.275146484375,289.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688656475394,1.3916666929958412e-08,0.0010688516777008,-0.0354962646961212,0.0,0.0,0.0,-0.0117119066417217,60.0,9.698234558105469,-0.0,-7.789405032099239e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,9.989418322220443e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,0.0001051933941198,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,7.769549119984731e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,0.0001051933868438,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,0.0004989919252693,288.0606689453125,294.1499938964844,295.2203674316406,294.0765075683594,296.6574401855469,295.2548522949219,289.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064360840246,1.3389888309234266e-08,0.001064347452484,-0.0341183245182037,0.0,0.0,0.0,-0.0114507609978318,60.0,9.619483947753906,-0.0,-7.723886596977536e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,9.989418322220443e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,0.0001051933941198,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,7.769549119984731e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,0.0001051933868438,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,0.0004989919252693,288.0606689453125,294.1499938964844,295.2203674316406,294.0765075683594,296.6574401855469,295.2548522949219,289.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064360840246,1.3389888309234266e-08,0.001064347452484,-0.0341183245182037,0.0,0.0,0.0,-0.0114507609978318,60.0,9.619483947753906,-0.0,-7.723886596977536e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.948363731382416e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,0.0001047610712703,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,7.737617852399126e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,0.0001047610639943,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,0.0004969412111677,288.0718688964844,294.1499938964844,295.2010498046875,294.0697631835937,296.63165283203125,295.2362670898437,289.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599866509437,1.287836592922531e-08,0.001059973728843,-0.0327801145613193,0.0,0.0,0.0,-0.0111971786245703,60.0,9.549172401428224,-0.0,-7.660529632858015e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.946653881343082e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0001047430632752,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,7.736287807347253e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,0.0001047430559992,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.0004968557623215,288.07232666015625,294.1499938964844,295.20025634765625,294.06951904296875,296.6305847167969,295.2354736328125,289.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059804460965,1.2857060305293544e-08,0.0010597915388643,-0.0327243693172931,0.0,0.0,0.0,-0.0111866164952516,60.0,9.546242713928224,-0.0,-7.657896361479288e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,9.925449558068068e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,0.0001045197786879,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,7.719796121818945e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,0.000104519771412,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,0.0004957965575158,288.078125,294.1499938964844,295.1903686523437,294.0664978027344,296.6172790527344,295.2260131835937,289.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575451888144,1.2592866305283223e-08,0.0010575326159596,-0.0320331305265426,0.0,0.0,0.0,-0.011055645532906,60.0,9.51091480255127,-0.0,-7.625281739365165e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,9.90419866866432e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.0001042959920596,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,7.703267328906804e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,0.0001042959847836,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,0.0004947350826114,288.0839233398437,294.1499938964844,295.1805725097656,294.0637512207031,296.6039428710937,295.2165222167969,289.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552814928814,1.232809232476484e-08,0.0010552691528573,-0.0313403271138668,0.0,0.0,0.0,-0.0109243877232074,60.0,9.475357055664062,-0.0,-7.592664275080099e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,9.862140723271295e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,0.0001038530972437,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,7.670555351069197e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,0.0001038530972437,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,0.000492634193506,288.095458984375,294.1499938964844,295.16131591796875,294.0591125488281,296.57745361328125,295.1978759765625,289.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507996194064,1.1804067057141765e-08,0.0010507877450436,-0.0299690440297126,0.0,0.0,0.0,-0.0106646046042442,60.0,9.406311988830566,-0.0,-7.528316814386926e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,9.862140723271295e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,0.0001038530972437,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,7.670555351069197e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,0.0001038530972437,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,0.000492634193506,288.095458984375,294.1499938964844,295.16131591796875,294.0591125488281,296.57745361328125,295.1978759765625,289.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507996194064,1.1804067057141765e-08,0.0010507877450436,-0.0299690440297126,0.0,0.0,0.0,-0.0106646046042442,60.0,9.406311988830566,-0.0,-7.528316814386926e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,9.82113415375352e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,0.0001034212837112,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,7.638661190867424e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,0.0001034212764352,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,0.0004905858077108,288.1069030761719,294.1499938964844,295.1424865722656,294.0555114746094,296.55126953125,295.1798400878906,289.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464304359629,1.1293150414815044e-08,0.0010464191436767,-0.0286318995058536,0.0,0.0,0.0,-0.0104113211855292,60.0,9.341245651245115,-0.0,-7.465841633802486e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,9.82113415375352e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,0.0001034212837112,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,7.638661190867424e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,0.0001034212764352,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,0.0004905858077108,288.1069030761719,294.1499938964844,295.1424865722656,294.0555114746094,296.55126953125,295.1798400878906,289.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464304359629,1.1293150414815044e-08,0.0010464191436767,-0.0286318995058536,0.0,0.0,0.0,-0.0104113211855292,60.0,9.341245651245115,-0.0,-7.465841633802486e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,9.780562686501072e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.0,0.000102994046756,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,7.607106090290472e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8737487792969,0.0,0.0,0.0001029940394801,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,0.0004885591915808,288.11834716796875,294.1499938964844,295.1240539550781,294.05279541015625,296.5251770019531,295.1620178222656,289.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421071201562,1.0787659654454274e-08,0.0010420962935313,-0.0273088086396455,0.0,0.0,0.0,-0.0101607264950871,60.0,9.277331352233888,-0.0,-7.40428660606085e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,9.780562686501072e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.0,0.000102994046756,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,7.607106090290472e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8737487792969,0.0,0.0,0.0001029940394801,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,0.0004885591915808,288.11834716796875,294.1499938964844,295.1240539550781,294.05279541015625,296.5251770019531,295.1620178222656,289.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421071201562,1.0787659654454274e-08,0.0010420962935313,-0.0273088086396455,0.0,0.0,0.0,-0.0101607264950871,60.0,9.277331352233888,-0.0,-7.40428660606085e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.742325346451251e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,0.0001025913879857,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,7.577365613542497e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,0.0001025913879857,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,0.0004866491653956,288.129638671875,294.1499938964844,295.1060485839844,294.05084228515625,296.4995422363281,295.1450500488281,289.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380328167229,1.0311250520089745e-08,0.0010380225721746,-0.0260617099702358,0.0,0.0,0.0,-0.0099245496094226,60.0,9.219181060791016,-0.0,-7.346505270788839e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.742325346451251e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,0.0001025913879857,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,7.577365613542497e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,0.0001025913879857,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,0.0004866491653956,288.129638671875,294.1499938964844,295.1060485839844,294.05084228515625,296.4995422363281,295.1450500488281,289.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380328167229,1.0311250520089745e-08,0.0010380225721746,-0.0260617099702358,0.0,0.0,0.0,-0.0099245496094226,60.0,9.219181060791016,-0.0,-7.346505270788839e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8903503417969,0.0,0.0,9.72290727077052e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902893066406,0.0,0.0,0.0001023869044729,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902282714844,0.0,0.0,7.562262908322737e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,0.0001023868971969,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902587890625,0.0,0.0,0.0004856791638303,288.13531494140625,294.1499938964844,295.0971984863281,294.0501403808594,296.4866943359375,295.13653564453125,289.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359653970226,1.0069312494920268e-08,0.0010359553853049,-0.0254283379763364,0.0,0.0,0.0,-0.0098046185448765,60.0,9.18977165222168,-0.0,-7.317248673643918e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
