time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,9.70452674664557e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,0.0001021933494484,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.895751953125,0.0,0.0,7.547967106802389e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959045410156,0.0,0.0,0.0001021933421725,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,0.0004847610543947,288.14093017578125,294.1499938964844,295.0884704589844,294.0495910644531,296.4739990234375,295.1282958984375,289.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340065928176,9.840309012076888e-09,0.0010339966975152,-0.024828802794218,0.0,0.0,0.0,-0.0096910893917083,60.0,9.162104606628418,-0.0,-7.289609271765586e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.668672282714395e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068298339844,0.0,0.0,0.0001018157854559,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,7.520079816458747e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,0.00010181577818,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,0.0004829700337722,288.1521301269531,294.1499938964844,295.0712890625,294.04888916015625,296.44873046875,295.11199951171875,289.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301851434633,9.393588129569252e-09,0.0010301757138222,-0.0236592050641775,0.0,0.0,0.0,-0.0094696255400776,60.0,9.108169555664062,-0.0,-7.235844634578825e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.668672282714395e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068298339844,0.0,0.0,0.0001018157854559,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,7.520079816458747e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,0.00010181577818,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,0.0004829700337722,288.1521301269531,294.1499938964844,295.0712890625,294.04888916015625,296.44873046875,295.11199951171875,289.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301851434633,9.393588129569252e-09,0.0010301757138222,-0.0236592050641775,0.0,0.0,0.0,-0.0094696255400776,60.0,9.108169555664062,-0.0,-7.235844634578825e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.63512939051725e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,0.0001014625668176,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176940917969,0.0,0.0,7.493991142837331e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178466796875,0.0,0.0,0.0001014625595416,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,0.0004812945262528,288.16326904296875,294.1499938964844,295.05450439453125,294.0486755371094,296.4237670898437,295.09625244140625,289.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266111930832,8.97567975499669e-09,0.0010266022291034,-0.0225649531930685,0.0,0.0,0.0,-0.0092624500393867,60.0,9.057853698730469,-0.0,-7.185726502711989e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.63512939051725e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,0.0001014625668176,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176940917969,0.0,0.0,7.493991142837331e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178466796875,0.0,0.0,0.0001014625595416,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,0.0004812945262528,288.16326904296875,294.1499938964844,295.05450439453125,294.0486755371094,296.4237670898437,295.09625244140625,289.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266111930832,8.97567975499669e-09,0.0010266022291034,-0.0225649531930685,0.0,0.0,0.0,-0.0092624500393867,60.0,9.057853698730469,-0.0,-7.185726502711989e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,9.604501246940345e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,0.0001011400381685,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,7.470169657608494e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,0.0001011400308925,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285583496094,0.0,0.0,0.0004797645960934,288.1742858886719,294.1499938964844,295.0381164550781,294.0487670898437,296.3993225097656,295.0812072753906,289.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233480716124,8.594082778756729e-09,0.0010233394568786,-0.0215657092630863,0.0,0.0,0.0,-0.0090732770040631,60.0,9.011919975280762,-0.0,-7.140115343418074e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,9.604501246940345e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,0.0001011400381685,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,7.470169657608494e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,0.0001011400308925,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285583496094,0.0,0.0,0.0004797645960934,288.1742858886719,294.1499938964844,295.0381164550781,294.0487670898437,296.3993225097656,295.0812072753906,289.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233480716124,8.594082778756729e-09,0.0010233394568786,-0.0215657092630863,0.0,0.0,0.0,-0.0090732770040631,60.0,9.011919975280762,-0.0,-7.140115343418074e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,9.57441734499298e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,0.000100823235698,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,7.446770905517042e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,0.000100823228422,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,0.0004782618198078,288.18524169921875,294.1499938964844,295.02215576171875,294.04913330078125,296.3750305175781,295.0663757324219,289.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201433906331,8.219265268394338e-09,0.0010201352415606,-0.0205841567367315,0.0,0.0,0.0,-0.008887467905879,60.0,8.967872619628906,-0.0,-7.095455600847346e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,9.57441734499298e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,0.000100823235698,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,7.446770905517042e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,0.000100823228422,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,0.0004782618198078,288.18524169921875,294.1499938964844,295.02215576171875,294.04913330078125,296.3750305175781,295.0663757324219,289.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201433906331,8.219265268394338e-09,0.0010201352415606,-0.0205841567367315,0.0,0.0,0.0,-0.008887467905879,60.0,8.967872619628906,-0.0,-7.095455600847346e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,9.558784222463146e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447937011719,0.0,0.0,0.000100658617157,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,7.434611325152218e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,0.000100658609881,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447631835937,0.0,0.0,0.0004774809349328,288.19073486328125,294.1499938964844,295.0143127441406,294.0493469238281,296.36285400390625,295.0589599609375,289.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184779530391,8.024494846381458e-09,0.0010184699203819,-0.0200740788131952,0.0,0.0,0.0,-0.0087909130379557,60.0,8.94538688659668,-0.0,-7.072303986888073e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95025634765625,0.0,0.0,9.544633940095082e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,0.0001005095982691,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,7.423605711665004e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502868652344,0.0,0.0,0.0001005095982691,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,0.0004767740610986,288.1962280273437,294.1499938964844,295.006591796875,294.0495910644531,296.35064697265625,295.051513671875,289.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169700253754,7.848191430070983e-09,0.0010169621091336,-0.0196123514324426,0.0,0.0,0.0,-0.0087035112082958,60.0,8.922789573669434,-0.0,-7.051380634948148e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610290527344,0.0,0.0,9.519141167402267e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96099853515625,0.0,0.0,0.0001002411518129,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,7.403777999570593e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,0.0001002411445369,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609680175781,0.0,0.0,0.0004755006521008,288.2071533203125,294.1499938964844,294.9914245605469,294.05010986328125,296.3264465332031,295.0370483398437,289.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142524261027,7.530577939007799e-09,0.0010142449755221,-0.0187805108726024,0.0,0.0,0.0,-0.0085460497066378,60.0,8.881013870239258,-0.0,-7.01376379197427e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610290527344,0.0,0.0,9.519141167402267e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96099853515625,0.0,0.0,0.0001002411518129,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,7.403777999570593e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,0.0001002411445369,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609680175781,0.0,0.0,0.0004755006521008,288.2071533203125,294.1499938964844,294.9914245605469,294.05010986328125,296.3264465332031,295.0370483398437,289.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142524261027,7.530577939007799e-09,0.0010142449755221,-0.0187805108726024,0.0,0.0,0.0,-0.0085460497066378,60.0,8.881013870239258,-0.0,-7.01376379197427e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717712402344,0.0,0.0,9.49646346271038e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,0.000100002347608,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,7.38613962312229e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,0.0001000023403321,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,0.0004743678728118,288.2180480957031,294.1499938964844,294.97662353515625,294.0505065917969,296.30255126953125,295.0230407714844,289.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118364589288,7.248042610541461e-09,0.0010118292411789,-0.0180405061691999,0.0,0.0,0.0,-0.0084059862419962,60.0,8.842591285705566,-0.0,-6.98038604696194e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717712402344,0.0,0.0,9.49646346271038e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,0.000100002347608,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,7.38613962312229e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,0.0001000023403321,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,0.0004743678728118,288.2180480957031,294.1499938964844,294.97662353515625,294.0505065917969,296.30255126953125,295.0230407714844,289.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118364589288,7.248042610541461e-09,0.0010118292411789,-0.0180405061691999,0.0,0.0,0.0,-0.0084059862419962,60.0,8.842591285705566,-0.0,-6.98038604696194e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,9.477035200688988e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.979775495594367e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,7.371028914349154e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98248291015625,0.0,0.0,9.979774767998606e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,0.0004733974055852,288.2288513183594,294.1499938964844,294.9622497558594,294.0507202148437,296.27899169921875,295.0094909667969,289.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097660124301,7.005988678088215e-09,0.0010097590275108,-0.0174065083265304,0.0,0.0,0.0,-0.0082859871909022,60.0,8.806848526000977,-0.0,-6.951854203407494e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,9.477035200688988e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.979775495594367e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,7.371028914349154e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98248291015625,0.0,0.0,9.979774767998606e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,0.0004733974055852,288.2288513183594,294.1499938964844,294.9622497558594,294.0507202148437,296.27899169921875,295.0094909667969,289.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097660124301,7.005988678088215e-09,0.0010097590275108,-0.0174065083265304,0.0,0.0,0.0,-0.0082859871909022,60.0,8.806848526000977,-0.0,-6.951854203407494e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,9.45998981478624e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.961825708160176e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,7.35777139198035e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,9.961824980564415e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,0.0004725459148176,288.23956298828125,294.1499938964844,294.9482421875,294.0506286621094,296.2558288574219,294.9963684082031,289.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079501662403,6.793619888867397e-09,0.0010079434141516,-0.0168502423912286,0.0,0.0,0.0,-0.0081807086244225,60.0,8.773858070373535,-0.0,-6.926868678647224e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,9.45998981478624e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.961825708160176e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,7.35777139198035e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,9.961824980564415e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,0.0004725459148176,288.23956298828125,294.1499938964844,294.9482421875,294.0506286621094,296.2558288574219,294.9963684082031,289.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079501662403,6.793619888867397e-09,0.0010079434141516,-0.0168502423912286,0.0,0.0,0.0,-0.0081807086244225,60.0,8.773858070373535,-0.0,-6.926868678647224e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,9.449946810491384e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983215332031,0.0,0.0,9.95125010376796e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,7.349959923885763e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,9.9512493761722e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,0.000472044252092,288.24493408203125,294.1499938964844,294.94140625,294.0504150390625,296.24420166015625,294.9897766113281,289.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068813571706,6.668497309902932e-09,0.0010068747214972,-0.0165224988013505,0.0,0.0,0.0,-0.0081186862662434,60.0,8.757134437561035,-0.0,-6.912169681072555e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036926269531,0.0,0.0,9.441647853236644e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,9.942510951077566e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,7.34350542188622e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,9.942510223481804e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,0.0004716297262348,288.25030517578125,294.1499938964844,294.93463134765625,294.05010986328125,296.2325439453125,294.9831848144531,289.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059961350634,6.565103571887221e-09,0.0010059896158054,-0.0162516664713621,0.0,0.0,0.0,-0.0080674244090914,60.0,8.740121841430664,-0.0,-6.900034321688508e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,9.42818951443769e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142517089844,0.0,0.0,9.92833884083666e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141906738281,0.0,0.0,7.333037501666695e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,9.928338113240898e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,0.0004709574568551,288.26104736328125,294.1499938964844,294.9214172363281,294.0491027832031,296.2094116210937,294.9702453613281,289.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045613162219,6.397431029370182e-09,0.0010045549133792,-0.0158124547451734,0.0,0.0,0.0,-0.007984297350049,60.0,8.708179473876953,-0.0,-6.880377867446441e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,9.42818951443769e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142517089844,0.0,0.0,9.92833884083666e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141906738281,0.0,0.0,7.333037501666695e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,9.928338113240898e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,0.0004709574568551,288.26104736328125,294.1499938964844,294.9214172363281,294.0491027832031,296.2094116210937,294.9702453613281,289.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045613162219,6.397431029370182e-09,0.0010045549133792,-0.0158124547451734,0.0,0.0,0.0,-0.007984297350049,60.0,8.708179473876953,-0.0,-6.880377867446441e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.417506225872783e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,9.917088755173609e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247497558594,0.0,0.0,7.324728358071297e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.917088027577849e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,0.0004704238090198,288.271728515625,294.1499938964844,294.9085693359375,294.0474548339844,296.1865539550781,294.9576416015625,289.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034232400357,6.26433127592918e-09,0.0010034169536083,-0.0154637955129146,0.0,0.0,0.0,-0.0079183150082826,60.0,8.678112030029297,-0.0,-6.86479424416575e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.417506225872783e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,9.917088755173609e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247497558594,0.0,0.0,7.324728358071297e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.917088027577849e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,0.0004704238090198,288.271728515625,294.1499938964844,294.9085693359375,294.0474548339844,296.1865539550781,294.9576416015625,289.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034232400357,6.26433127592918e-09,0.0010034169536083,-0.0154637955129146,0.0,0.0,0.0,-0.0079183150082826,60.0,8.678112030029297,-0.0,-6.86479424416575e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,9.40990066737868e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,9.909079381031916e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,7.318813004530966e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,9.909078653436154e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,0.000470043887617,288.2823486328125,294.1499938964844,294.8961181640625,294.0450744628906,296.1639709472656,294.9452819824219,289.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026124073192,6.1695755171342626e-09,0.0010026062373071,-0.0152155784890055,0.0,0.0,0.0,-0.0078713381662964,60.0,8.649370193481445,-0.0,-6.853711198573367e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,9.40990066737868e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,9.909079381031916e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,7.318813004530966e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,9.909078653436154e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,0.000470043887617,288.2823486328125,294.1499938964844,294.8961181640625,294.0450744628906,296.1639709472656,294.9452819824219,289.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026124073192,6.1695755171342626e-09,0.0010026062373071,-0.0152155784890055,0.0,0.0,0.0,-0.0078713381662964,60.0,8.649370193481445,-0.0,-6.853711198573367e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,9.405139280715956e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,9.904065518639982e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,7.315109542105347e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,9.90406479104422e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458374023437,0.0,0.0,0.0004698060511145,288.2929077148437,294.1499938964844,294.884033203125,294.0418395996094,296.14178466796875,294.9332275390625,289.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021054185926,6.110254968660911e-09,0.0010020992485806,-0.0150601835921406,0.0,0.0,0.0,-0.0078419316560029,60.0,8.621955871582031,-0.0,-6.846777012015083e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,9.405139280715956e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,9.904065518639982e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,7.315109542105347e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,9.90406479104422e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458374023437,0.0,0.0,0.0004698060511145,288.2929077148437,294.1499938964844,294.884033203125,294.0418395996094,296.14178466796875,294.9332275390625,289.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021054185926,6.110254968660911e-09,0.0010020992485806,-0.0150601835921406,0.0,0.0,0.0,-0.0078419316560029,60.0,8.621955871582031,-0.0,-6.846777012015083e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511474609375,0.0,0.0,9.401253191754222e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.899972792482004e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,7.312087109312415e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,9.899972792482004e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,0.0004696119285654,288.2982177734375,294.1499938964844,294.87811279296875,294.0398864746094,296.1306457519531,294.9271850585937,289.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016924934461,6.061840807092267e-09,0.0010016864398494,-0.0149333570152521,0.0,0.0,0.0,-0.007817936129868,60.0,8.60824966430664,-0.0,-6.841120381295698e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,9.399142436450349e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563659667969,0.0,0.0,9.897750715026632e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,7.310445653274655e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.89774998743087e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,0.0004695065144915,288.3034973144531,294.1499938964844,294.872314453125,294.0376892089844,296.1194763183594,294.9211120605469,289.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035547617244674e-09,0.0010014610597863,-0.0148644801229238,0.0,0.0,0.0,-0.0078048994764685,60.0,8.594385147094727,-0.0,-6.83804941559174e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,9.397832764079794e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.896371193462984e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,7.30942701920867e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,9.896371193462984e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,0.0004694410890806,288.3140563964844,294.1499938964844,294.8609619140625,294.032470703125,296.09735107421875,294.9091796875,289.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019231779674783e-09,0.0010013204300776,-0.0148217398673295,0.0,0.0,0.0,-0.0077968053519725,60.0,8.56728744506836,-0.0,-6.836143739974433e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,9.397832764079794e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.896371193462984e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,7.30942701920867e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,9.896371193462984e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,0.0004694410890806,288.3140563964844,294.1499938964844,294.8609619140625,294.032470703125,296.09735107421875,294.9091796875,289.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019231779674783e-09,0.0010013204300776,-0.0148217398673295,0.0,0.0,0.0,-0.0077968053519725,60.0,8.56728744506836,-0.0,-6.836143739974433e-08,0.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.050000000745058,9.399543341714887e-05,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.050000000745058,9.898172720568256e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0772705078125,0.0,0.050000000745058,7.310757064260542e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.077392578125,0.0,0.050000000745058,9.898172720568256e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.050000000745058,0.0004695265379268,288.3245849609375,284.95001220703125,294.8500061035156,294.0260925292969,296.07550048828125,294.8974304199219,289.5263671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015091393142,6.040548061747586e-09,0.0010015030857175,-0.0148775801062583,0.0,0.0,0.0,-0.0078073744662106,60.0,8.540757179260254,-0.0,-6.838633481720535e-08,1.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.050000000745058,9.399543341714887e-05,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.050000000745058,9.898172720568256e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0772705078125,0.0,0.050000000745058,7.310757064260542e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.077392578125,0.0,0.050000000745058,9.898172720568256e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.050000000745058,0.0004695265379268,288.3245849609375,284.95001220703125,294.8500061035156,294.0260925292969,296.07550048828125,294.8974304199219,289.5263671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015091393142,6.040548061747586e-09,0.0010015030857175,-0.0148775801062583,0.0,0.0,0.0,-0.0078073744662106,60.0,8.540757179260254,-0.0,-6.838633481720535e-08,1.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.073486328125,0.6343056559562683,0.050000000745058,0.0406927615404129,298.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.073486328125,0.6343056559562683,0.050000000745058,0.0428514406085014,298.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0734558105469,0.6343056559562683,0.050000000745058,0.0316499285399913,298.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.073486328125,0.6343056559562683,0.050000000745058,0.0428514406085014,298.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.073486328125,0.6343056559562683,0.050000000745058,0.2032687664031982,289.2495422363281,284.95001220703125,294.8446960449219,294.0226745605469,297.36181640625,297.7969665527344,289.7103881835937,1.0,0.1096932590007782,0.1857322305440902,0.1857322305440902,1.0,1.0,-0.4335011541843414,0.0168999228626489,0.4166012108325958,-0.1004116386175155,0.0,0.0,0.0,10.241013526916504,60.0,1104.42578125,0.0,12.233576774597168,1.0,281.0654602050781,283.89923095703125,300.94287109375,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.6516654246799646e-20,2.625411164401929e-20,2.6254310765133543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.6326395273208618,0.050000000745058,0.0452307611703872,298.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.6326395273208618,0.050000000745058,0.0476301722228527,298.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.6326395273208618,0.050000000745058,0.0351794809103012,298.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.6326395273208618,0.050000000745058,0.0476301722228527,298.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.6326395273208618,0.050000000745058,0.2259370237588882,290.2265014648437,284.95001220703125,294.83953857421875,294.01934814453125,297.5289611816406,298.4888000488281,290.8092041015625,1.0,0.121071383357048,0.3714644610881805,0.3714644610881805,1.0,1.0,-0.4819410443305969,0.0759829729795456,0.4059580564498901,-0.053492784500122,1.0,1.0,0.0,12.527570724487305,60.0,7216.58544921875,0.0,16.673444747924805,1.0,281.1297607421875,287.8426818847656,300.9454345703125,302.8484191894531,293.1499938964844,293.1499938964844,283.1499938964844,2662.771240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1068272739648819,1.0,0.0,0.0,0.5468974113464355,0.5469125509262085,2.432212227176933e-07,3.2221274375915527,3.2221148014068604,1.2726781278615816e-05,0.0,0.0,-0.0,4491.3876953125,0.0,11.911203384399414,1310.130126953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670654296875,0.5717371106147766,0.050000000745058,0.045676365494728,298.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670654296875,0.5717371106147766,0.050000000745058,0.0480994097888469,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670654296875,0.5717371106147766,0.050000000745058,0.0355260595679283,298.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670654296875,0.5717371106147766,0.050000000745058,0.0480994097888469,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670654296875,0.5717371106147766,0.050000000745058,0.2281628996133804,287.1649780273437,284.95001220703125,294.82977294921875,294.0130920410156,297.0172424316406,298.45538330078125,286.3288269042969,1.0,0.1405515521764755,0.7429289221763611,0.7429289221763611,1.0,1.0,-0.4866913855075836,0.1984549760818481,0.2882364094257355,0.067372441291809,1.0,1.0,0.0,20.07093048095703,60.0,15083.1044921875,0.0,23.17166519165039,1.0,282.3090209960937,286.0255126953125,299.0487670898437,301.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,2692.755126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121529936790466,1.0,0.0,0.0,1.093006253242493,1.0930083990097046,7.990578865246789e-08,4.265718936920166,4.265709400177002,9.787679118744563e-06,0.0,0.0,-0.0,5554.5908203125,0.0,39.985721588134766,1895.4091796875,0.0,998.5536499023438,0.2798046767711639,1.0,0.0,3.0,1.0,0.0
