time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670654296875,0.5717371106147766,0.050000000745058,0.045676365494728,298.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670654296875,0.5717371106147766,0.050000000745058,0.0480994097888469,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670654296875,0.5717371106147766,0.050000000745058,0.0355260595679283,298.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670654296875,0.5717371106147766,0.050000000745058,0.0480994097888469,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670654296875,0.5717371106147766,0.050000000745058,0.2281628996133804,287.1649780273437,284.95001220703125,294.82977294921875,294.0130920410156,297.0172424316406,298.45538330078125,286.3288269042969,1.0,0.1405515521764755,0.7429289221763611,0.7429289221763611,1.0,1.0,-0.4866913855075836,0.1984549760818481,0.2882364094257355,0.067372441291809,1.0,1.0,0.0,20.07093048095703,60.0,15083.1044921875,0.0,23.17166519165039,1.0,282.3090209960937,286.0255126953125,299.0487670898437,301.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,2692.755126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121529936790466,1.0,0.0,0.0,1.093006253242493,1.0930083990097046,7.990578865246789e-08,4.265718936920166,4.265709400177002,9.787679118744563e-06,0.0,0.0,-0.0,5554.5908203125,0.0,39.985721588134766,1895.4091796875,0.0,998.5536499023438,0.2798046767711639,1.0,0.0,3.0,1.0,0.0
17733900,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.5498777627944946,0.050000000745058,0.0458133779466152,298.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.5498777627944946,0.050000000745058,0.0482436940073967,298.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.5498777627944946,0.050000000745058,0.0356326289474964,298.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.5498777627944946,0.050000000745058,0.0482436940073967,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.5498777627944946,0.050000000745058,0.228847324848175,285.8834533691406,284.95001220703125,294.8251647949219,294.0101318359375,296.8968505859375,298.41436767578125,285.5149230957031,1.0,0.1489468365907669,0.9286611676216124,0.9286611676216124,1.0,1.0,-0.4881514012813568,0.2073576748371124,0.2807937264442444,0.0759628266096115,1.0,1.0,0.0,23.73415946960449,60.0,14124.681640625,0.0,26.31949806213379,1.0,282.6955261230469,285.274169921875,297.8391418457031,299.4693908691406,293.1499938964844,293.1499938964844,283.1499938964844,4139.7802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303837299346924,1.0,0.0,0.0,1.3552287817001345,1.355232000350952,1.225591717002317e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,5005.10595703125,0.0,76.19116973876953,1895.4364013671875,0.0,1110.6895751953125,0.3410239815711975,1.0,0.0,3.0,1.0,0.0
17733960,298.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.5330328941345215,0.050000000745058,0.045944157987833,298.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.5330328941345215,0.050000000745058,0.0483814105391502,298.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.5330328941345215,0.050000000745058,0.0357343442738056,298.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.5330328941345215,0.050000000745058,0.0483814105391502,298.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.5330328941345215,0.050000000745058,0.2295005768537521,285.3601989746094,284.95001220703125,294.8207092285156,294.0072937011719,296.8316650390625,298.3742370605469,285.2344970703125,1.0,0.1565037816762924,0.942928910255432,0.942928910255432,0.800000011920929,1.0,-0.4895451962947845,0.2141975313425064,0.2753476500511169,0.082532912492752,1.0,1.0,0.0,27.233089447021484,60.0,13684.3994140625,0.0,29.346553802490234,1.0,282.93218994140625,285.0176086425781,297.1171875,298.46990966796875,293.1499938964844,293.1499938964844,283.1499938964844,5640.72412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018717288970947,1.0,0.0,0.0,1.5819450616836548,1.5819494724273682,1.6698457727670757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.6064453125,0.0,121.18231964111328,1895.4371337890625,0.0,939.2726440429688,0.3989595472812652,1.0,0.0,3.0,1.0,0.0
17734020,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101625919342041,0.050000000745058,0.0461815521121025,298.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101625919342041,0.050000000745058,0.0486313998699188,298.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101625919342041,0.050000000745058,0.0359189845621585,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101625919342041,0.050000000745058,0.0486313998699188,298.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101625919342041,0.050000000745058,0.2306864112615585,285.0766296386719,284.95001220703125,294.8122863769531,294.0019836425781,296.0016174316406,298.3043518066406,285.0281982421875,1.0,0.1693558692932129,0.9714911580085754,0.9714911580085754,0.3996255397796631,1.0,-0.4920722842216491,0.3532686829566955,0.1388036161661148,0.2205797135829925,0.9836280345916748,0.9836280345916748,0.0,33.60213088989258,60.0,13507.7548828125,0.0,34.92012023925781,1.0,283.1146240234375,284.75555419921875,296.6283569335937,297.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,9093.603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121905207633972,1.0,0.0,0.0,1.991933226585388,1.991940140724182,2.647542487466126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.90966796875,0.0,242.54348754882807,1895.4371337890625,0.0,545.7669677734375,0.4988104104995727,1.0,0.0,3.0,1.0,0.0
17734080,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101625919342041,0.050000000745058,0.0461815521121025,298.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101625919342041,0.050000000745058,0.0486313998699188,298.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101625919342041,0.050000000745058,0.0359189845621585,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101625919342041,0.050000000745058,0.0486313998699188,298.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101625919342041,0.050000000745058,0.2306864112615585,285.0766296386719,284.95001220703125,294.8122863769531,294.0019836425781,296.0016174316406,298.3043518066406,285.0281982421875,1.0,0.1693558692932129,0.9714911580085754,0.9714911580085754,0.3996255397796631,1.0,-0.4920722842216491,0.3532686829566955,0.1388036161661148,0.2205797135829925,0.9836280345916748,0.9836280345916748,0.0,33.60213088989258,60.0,13507.7548828125,0.0,34.92012023925781,1.0,283.1146240234375,284.75555419921875,296.6283569335937,297.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,9093.603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121905207633972,1.0,0.0,0.0,1.991933226585388,1.991940140724182,2.647542487466126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.90966796875,0.0,242.54348754882807,1895.4371337890625,0.0,545.7669677734375,0.4988104104995727,1.0,0.0,3.0,1.0,0.0
17734140,298.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5004178881645203,0.050000000745058,0.0463153310120105,298.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5004178881645203,0.050000000745058,0.0487722717225551,298.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5004178881645203,0.050000000745058,0.0360230356454849,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5004178881645203,0.050000000745058,0.0487722717225551,297.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5004178881645203,0.050000000745058,0.2313546687364578,284.933837890625,284.95001220703125,294.8072509765625,293.9988098144531,295.0533752441406,298.2664794921875,284.872802734375,1.0,0.1761794686317443,0.9898281693458556,0.9898281693458556,0.1425843089818954,1.0,-0.4935010373592376,0.4717096090316772,0.0217914432287216,0.3382948637008667,0.91324782371521,0.91324782371521,0.0,37.19875717163086,60.0,13335.486328125,-0.0,38.10073852539063,1.0,283.1410522460937,284.606201171875,296.6394958496094,297.6787109375,293.1499938964844,293.1499938964844,283.1499938964844,12142.4619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653007388114929,1.0,0.0,0.0,2.198997974395752,2.1990065574646,3.22658479490201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.33935546875,0.0,331.095458984375,1895.4371337890625,0.0,411.1361389160156,0.5475647449493408,1.0,0.0,3.0,1.0,0.0
17734200,298.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.4960427582263946,0.050000000745058,0.0463835261762142,298.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.4960427582263946,0.050000000745058,0.0488440878689289,298.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.4960427582263946,0.050000000745058,0.0360760763287544,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.4960427582263946,0.050000000745058,0.0488440878689289,297.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.4960427582263946,0.050000000745058,0.2316953241825103,284.8527526855469,284.95001220703125,294.8045959472656,293.99713134765625,294.82733154296875,298.24737548828125,284.8048095703125,1.0,0.1795260310173034,1.0,1.0,0.0,1.0,-0.4942271113395691,0.4942253530025482,1.7603572359803366e-06,0.3606425821781158,0.8447204828262329,0.8447204828262329,0.0,39.02711868286133,60.0,13236.52734375,-0.0,39.71805953979492,1.0,283.1459045410156,284.55816650390625,296.6857604980469,297.7008972167969,293.1499938964844,293.1499938964844,283.1499938964844,14807.7236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462439715862274,1.0,0.0,0.0,2.253021001815796,2.253030300140381,3.3870674087665975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.8173828125,0.0,365.6221618652344,1895.4371337890625,0.0,366.4982604980469,0.5601571798324585,1.0,0.0,3.0,1.0,0.0
17734260,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.4878614544868469,0.050000000745058,0.0465239733457565,298.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.4878614544868469,0.050000000745058,0.0489919818937778,298.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.4878614544868469,0.050000000745058,0.0361853130161762,298.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.4878614544868469,0.050000000745058,0.0489919818937778,297.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.4878614544868469,0.050000000745058,0.2323968708515167,284.7731018066406,284.95001220703125,294.798828125,293.9935302734375,294.7997436523437,298.2083435058594,284.7798156738281,1.0,0.186185285449028,1.0,1.0,0.0,1.0,-0.4957236647605896,0.4957233071327209,3.5836777101394546e-07,0.3620809614658355,0.7086786031723022,0.7086786031723022,0.0,42.78616714477539,60.0,12973.587890625,-0.0,43.049591064453125,1.0,283.1493225097656,284.596923828125,296.8099365234375,297.78692626953125,293.1499938964844,293.1499938964844,283.1499938964844,22996.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187178313732147,1.0,0.0,0.0,2.119949579238892,2.119959592819214,2.9987788252583414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.01318359375,0.0,347.5498962402344,1895.4371337890625,0.0,309.9286499023437,0.5465028882026672,1.0,0.0,3.0,1.0,0.0
17734320,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.4862874746322632,0.050000000745058,0.0465525276958942,298.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.4862874746322632,0.050000000745058,0.049022052437067,298.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.4862874746322632,0.050000000745058,0.0362075231969356,298.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.4862874746322632,0.050000000745058,0.049022052437067,297.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.4862874746322632,0.050000000745058,0.2325395196676254,284.7795104980469,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2004699707031,284.7950439453125,1.0,0.1875082999467849,1.0,1.0,0.0,1.0,-0.4960280060768127,0.4960276484489441,3.580434224659257e-07,0.3623853921890259,0.6916000843048096,0.6916000843048096,0.0,43.55062484741211,48.0,12926.19140625,-0.0,43.729488372802734,1.0,283.1495361328125,284.6276550292969,296.8352355957031,297.8071594238281,293.1499938964844,293.1499938964844,283.1499938964844,24261.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150992333889007,1.0,0.0,0.0,2.0647902488708496,2.0648000240325928,2.844757318598568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.0556640625,0.0,331.4761657714844,1895.4371337890625,0.0,303.0747375488281,0.5344876050949097,1.0,0.0,3.0,1.0,0.0
17734380,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4839976131916046,0.050000000745058,0.0465946234762668,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4839976131916046,0.050000000745058,0.0490663796663284,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4839976131916046,0.050000000745058,0.0362402610480785,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4839976131916046,0.050000000745058,0.0490663796663284,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4839976131916046,0.050000000745058,0.2327497899532318,284.87939453125,284.95001220703125,294.7915954589844,293.9890441894531,294.7922668457031,298.16558837890625,284.90643310546875,1.0,0.1889765560626983,1.0,1.0,0.0,1.0,-0.4964768290519714,0.4964764714241028,3.586209231798421e-07,0.3631472289562225,0.6797314286231995,0.6797314286231995,0.0,44.68064880371094,48.0,12866.9228515625,-0.0,44.73585891723633,1.0,283.1499328613281,284.7835388183594,296.94000244140625,297.912109375,293.1499938964844,293.1499938964844,283.1499938964844,23084.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071007072925567,1.0,0.0,0.0,1.8707188367843628,1.8707275390625,2.3351266520421642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.4990234375,0.0,258.6714782714844,1895.4371337890625,0.0,288.3332214355469,0.4962635040283203,1.0,0.0,3.0,1.0,0.0
17734440,298.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4840535223484039,0.050000000745058,0.0465935878455638,298.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4840535223484039,0.050000000745058,0.0490652918815612,298.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4840535223484039,0.050000000745058,0.036239456385374,298.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4840535223484039,0.050000000745058,0.0490652918815612,297.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4840535223484039,0.050000000745058,0.2327446192502975,284.8848571777344,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1639709472656,284.9106140136719,1.0,0.1889129430055618,1.0,1.0,0.0,1.0,-0.4964658319950104,0.4964654743671417,3.586222874218947e-07,0.3631627559661865,0.6812307238578796,0.6812307238578796,0.0,44.65325927734375,36.0,12872.4052734375,-0.0,44.71142959594727,1.0,283.1499328613281,284.78741455078125,296.9447021484375,297.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,22858.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071589708328247,1.0,0.0,0.0,1.868275046348572,1.868283748626709,2.329029626935153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.80322265625,0.0,257.026123046875,1895.4371337890625,0.0,288.43865966796875,0.4923252165317535,1.0,0.0,3.0,1.0,0.0
17734500,298.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.4852553904056549,0.050000000745058,0.0465714298188686,298.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.4852553904056549,0.050000000745058,0.049041960388422,298.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.4852553904056549,0.050000000745058,0.0362222231924533,298.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.4852553904056549,0.050000000745058,0.049041960388422,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.4852553904056549,0.050000000745058,0.2326339334249496,284.92840576171875,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.149169921875,284.9431457519531,1.0,0.1877366155385971,1.0,1.0,0.0,1.0,-0.4962298274040222,0.4962294697761535,3.58528666311031e-07,0.3632251322269439,0.6963523626327515,0.6963523626327515,0.0,44.06311798095703,36.0,12889.3076171875,-0.0,44.18545913696289,1.0,283.14996337890625,284.8201904296875,296.984619140625,297.9696044921875,293.1499938964844,293.1499938964844,283.1499938964844,20474.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090986847877502,1.0,0.0,0.0,1.840559005737305,1.840567111968994,2.260439373458213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.32666015625,0.0,239.30142211914065,1895.4371337890625,0.0,291.96514892578125,0.4842152297496795,1.0,0.0,3.0,1.0,0.0
17734560,298.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878053665161133,0.050000000745058,0.0465249754488468,298.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878053665161133,0.050000000745058,0.0489930398762226,298.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878053665161133,0.050000000745058,0.0361860916018486,298.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878053665161133,0.050000000745058,0.0489930398762226,297.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878053665161133,0.050000000745058,0.232401892542839,284.9494323730469,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1363525390625,284.9545593261719,1.0,0.185429036617279,1.0,1.0,0.0,1.0,-0.495734840631485,0.4957344830036163,3.582166812066135e-07,0.363100916147232,0.7074298858642578,0.7074298858642578,0.0,42.82332229614258,25.0,12903.7646484375,-0.0,43.0821647644043,1.0,283.1499938964844,284.82666015625,297.0101318359375,298.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,19125.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131485819816589,1.0,0.0,0.0,1.8389832973480225,1.8389911651611328,2.2565707524790929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.052734375,0.0,233.7315826416016,1895.4371337890625,0.0,299.4291076660156,0.4809552729129791,1.0,0.0,3.0,1.0,0.0
17734620,298.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944095313549042,0.050000000745058,0.046410284936428,298.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944095313549042,0.050000000745058,0.0488722622394561,298.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944095313549042,0.050000000745058,0.0360968858003616,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944095313549042,0.050000000745058,0.0488722622394561,297.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944095313549042,0.050000000745058,0.231828972697258,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,294.7820739746094,298.1182556152344,284.9546813964844,1.0,0.1797779947519302,1.0,1.0,0.0,1.0,-0.4945129752159118,0.4945126175880432,3.5736408676712017e-07,0.3626112639904022,0.7137084007263184,0.7137084007263184,0.0,39.76045608520508,25.0,12880.7861328125,-0.0,40.3657341003418,1.0,283.1499938964844,284.82501220703125,297.0213928222656,298.0323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18305.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202567934989929,1.0,0.0,0.0,1.838343501091004,1.838351249694824,2.255000879358704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.94677734375,0.0,230.4471130371093,1895.4371337890625,0.0,312.8805236816406,0.4789232909679413,1.0,0.0,3.0,1.0,0.0
17734680,298.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960739910602569,0.050000000745058,0.046383012086153,298.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960739910602569,0.050000000745058,0.0488435439765453,298.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960739910602569,0.1550092697143554,0.0360756739974021,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960739910602569,0.050000000745058,0.0488435439765453,297.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960739910602569,0.050000000745058,0.2316927462816238,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.115234375,284.9539489746094,1.0,0.1784176975488662,1.0,1.0,0.0,1.0,-0.4942224323749542,0.4942220747470855,3.5715345347853145e-07,0.36247718334198,0.7138543128967285,0.7138543128967285,0.0,39.03196334838867,25.0,12873.013671875,-0.0,39.7215576171875,1.0,283.1499938964844,284.8245849609375,297.0196533203125,298.0318908691406,293.1499938964844,293.1499938964844,283.1499938964844,18263.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213348627090454,1.0,0.0,0.0,1.8376539945602417,1.8376617431640625,2.253309787647595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.408203125,0.0,230.0830993652344,1895.4371337890625,0.0,314.9618530273437,0.4786792993545532,1.0,0.0,3.0,1.0,0.0
17734740,298.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5110628008842468,0.050000000745058,0.0461700782179832,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5110628008842468,0.146622434258461,0.0486193150281906,298.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7537413239479065,0.1530986726284027,0.1061526089906692,298.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5110628008842468,0.050000000745058,0.0486193150281906,297.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5110628008842468,0.050000000745058,0.230629101395607,285.0366516113281,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.0820007324219,285.1005249023437,1.0,0.1762152016162872,1.0,1.0,0.0,1.0,-0.5762437582015991,0.5762433409690857,4.304596075144218e-07,0.4248733818531036,0.7791541814804077,0.7791541814804077,0.0,34.00348663330078,25.0,14529.6689453125,-0.0,44.27025604248047,1.0,283.1499938964844,284.9818725585937,297.0283203125,298.08966064453125,293.1499938964844,293.1499938964844,283.1499938964844,16056.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272169470787048,1.0,0.0,0.0,1.8863074779510496,1.8863149881362915,2.374205791966233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.86572265625,0.0,236.52186584472656,1895.4371337890625,0.0,326.5203552246094,0.4860805571079254,1.0,0.0,3.0,1.0,0.0
17734800,297.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.5286567807197571,0.050000000745058,0.0459826737642288,298.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7311192154884338,0.1475854516029358,0.1191502958536148,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.7791340351104736,0.1511741280555725,0.1071041747927665,298.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.5286567807197571,0.050000000745058,0.0484219714999198,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.5286567807197571,0.050000000745058,0.2296929806470871,285.1429138183594,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0504455566406,285.2069091796875,1.0,0.1760866045951843,1.0,1.0,0.0,1.0,-0.6603034138679504,0.6603029370307922,5.114965233588009e-07,0.4882387518882751,0.8830782175064087,0.8830782175064087,0.0,29.705753326416016,28.0,16237.482421875,-0.0,49.82342529296875,1.0,283.1499938964844,285.0546264648437,297.0592956542969,298.1767272949219,293.1499938964844,293.1499938964844,283.1499938964844,12748.6494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348175525665283,1.0,0.0,0.0,2.007706642150879,2.00771427154541,2.68963873395478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.63671875,0.0,262.7986755371094,1895.4371337890625,0.0,341.9924011230469,0.506226658821106,1.0,0.0,3.0,1.0,0.0
17734860,297.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.534360945224762,0.050000000745058,0.0459320433437824,297.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.7723045945167542,0.1431865692138672,0.1374629586935043,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.7849128842353821,0.1518829017877578,0.1064804196357727,297.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.534360945224762,0.1432873308658599,0.0483686551451683,297.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.534360945224762,0.050000000745058,0.2294400632381439,285.2906799316406,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.979248046875,285.2779541015625,1.0,0.1759693175554275,1.0,1.0,0.0,1.0,-0.6812534332275391,0.6812529563903809,5.334447905624984e-07,0.5053415298461914,1.0,1.0,0.0,28.556316375732425,28.0,17359.6875,-0.0,51.15182876586914,1.0,283.1499938964844,285.0117492675781,297.1565856933594,298.4093322753906,293.1499938964844,293.1499938964844,283.1499938964844,11379.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665151536464691,1.0,0.0,0.0,2.246853828430176,2.2468626499176025,3.368550380855595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.990234375,0.0,347.2121887207031,1895.4371337890625,0.0,414.1558532714844,0.5560064315795898,1.0,0.0,3.0,1.0,0.0
17734920,297.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.5459488034248352,0.050000000745058,0.045840710401535,297.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.7851930260658264,0.1427933573722839,0.1367362886667251,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.8002328276634216,0.1525948643684387,0.1067363023757934,297.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.6701626181602478,0.1443728059530258,0.085095889866352,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.5459488034248352,0.050000000745058,0.2289838343858719,285.2771911621094,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9682006835937,285.2711486816406,1.0,0.1766137182712555,1.0,1.0,0.0,1.0,-0.7241045236587524,0.7241039276123047,5.779511980108509e-07,0.5368406176567078,1.0,1.0,0.0,26.49085235595703,46.0,17959.994140625,-0.0,54.31022644042969,1.0,283.1499938964844,285.0097961425781,297.163330078125,298.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,11752.8291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739487171173095,1.0,0.0,0.0,2.283512830734253,2.28352165222168,3.479367194358929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.57275390625,0.0,364.4800415039063,1895.4371337890625,0.0,433.1325378417969,0.5678523778915405,1.0,0.0,3.0,1.0,0.0
17734980,297.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.7683822512626648,0.1434423476457595,0.1073944792151451,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.817440390586853,0.1430891007184982,0.1358430385589599,297.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40020751953125,0.8389283418655396,0.1566559374332428,0.1090312898159027,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8137218356132507,0.1394721269607544,0.1339127421379089,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.5741530060768127,0.050000000745058,0.2280894815921783,285.3974304199219,284.95001220703125,294.7709350585937,293.9767150878906,294.7710876464844,297.9053649902344,285.437255859375,1.0,0.1849531829357147,1.0,1.0,0.0,1.0,-0.8571346402168274,0.8571339249610901,7.3088267527055e-07,0.637639045715332,1.0,1.0,0.0,22.997987747192383,46.0,20757.984375,-0.0,69.47161865234375,1.0,283.1499938964844,285.1502990722656,297.1793518066406,298.58843994140625,293.1499938964844,293.1499938964844,283.1499938964844,13511.0380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064107179641724,1.0,0.0,0.0,2.4483208656311035,2.448331117630005,3.999724071945821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.9775390625,0.0,449.232421875,1895.4371337890625,0.0,526.9830322265625,0.6050479412078857,1.0,0.0,3.0,1.0,0.0
17735040,297.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.8027902841567993,0.1404947340488433,0.1229517981410026,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.8162044882774353,0.1435475349426269,0.1361271739006042,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.8391053080558777,0.1578973531723022,0.1098560765385627,297.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8101255297660828,0.138511374592781,0.1330098956823349,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.5726024508476257,0.050000000745058,0.2281317561864853,285.4567565917969,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8811340332031,285.4971618652344,1.0,0.1879055202007293,1.0,1.0,0.0,1.0,-0.8761311769485474,0.8761304020881653,7.547525910922559e-07,0.6524977087974548,1.0,1.0,0.0,23.42659378051757,34.0,21330.509765625,-0.0,73.29165649414062,1.0,283.1499938964844,285.1920166015625,297.18414306640625,298.6363830566406,293.1499938964844,293.1499938964844,283.1499938964844,13892.265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515469491481781,1.0,0.0,0.0,2.482621431350708,2.482632160186768,4.11258042731788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.70458984375,0.0,468.3793029785156,1895.4371337890625,0.0,556.7266235351562,0.6162983179092407,1.0,0.0,3.0,1.0,0.0
17735100,297.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.7928335666656494,0.1344020664691925,0.1239056065678596,297.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.8068024516105652,0.1449869722127914,0.1373039186000824,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.8325963020324707,0.1609464734792709,0.1119871586561203,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.7944850921630859,0.1372676342725753,0.1312719136476516,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.5626500248908997,0.050000000745058,0.2284220457077026,285.526611328125,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83544921875,285.5243835449219,1.0,0.1905687749385833,1.0,1.0,0.0,1.0,-0.879527747631073,0.8795269727706909,7.594239264108182e-07,0.6557300686836243,1.0,1.0,0.0,25.02252578735352,34.0,21733.521484375,-0.0,76.2608871459961,1.0,283.1499938964844,285.1731262207031,297.1872253417969,298.7156677246094,293.1499938964844,293.1499938964844,283.1499938964844,14982.359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370227098464966,1.0,0.0,0.0,2.5781850814819336,2.5781965255737305,4.435285063664196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.75537109375,0.0,524.5761108398438,1895.4371337890625,0.0,634.5543823242188,0.6367961764335632,1.0,0.0,3.0,1.0,0.0
17735160,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.778925895690918,0.1310396045446396,0.12006776034832,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.8042401671409607,0.1466610580682754,0.1388106048107147,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8322185277938843,0.1639153510332107,0.1141110360622406,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.787588357925415,0.1369791328907013,0.1305957287549972,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.5581030249595642,0.050000000745058,0.2285643219947815,285.4983825683594,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8287658691406,285.4872131347656,1.0,0.191654697060585,1.0,1.0,0.0,1.0,-0.87863689661026,0.8786361217498779,7.586345986965171e-07,0.6555940508842468,1.0,1.0,0.0,25.780237197875977,25.0,21795.443359375,-0.0,77.23786163330078,1.0,283.1499938964844,285.1236267089844,297.15673828125,298.7191162109375,293.1499938964844,293.1499938964844,283.1499938964844,15828.8271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537087917327881,1.0,0.0,0.0,2.650015115737915,2.650027275085449,4.685867907028296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.3505859375,0.0,569.654296875,1895.4371337890625,0.0,702.2322998046875,0.6570495963096619,1.0,0.0,3.0,1.0,0.0
17735220,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.7740983963012695,0.1292000114917755,0.1171407848596572,297.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8112944960594177,0.1496607065200805,0.1415735185146331,297.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8415103554725647,0.168662816286087,0.1174771711230278,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.7897303700447083,0.1376087814569473,0.1307992041110992,297.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.559529721736908,0.1218899190425872,0.2285188734531402,285.4345397949219,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.76055908203125,285.4263916015625,1.0,0.1916065812110901,1.0,1.0,0.0,1.0,-0.8826674818992615,0.8826667070388794,7.642804007446102e-07,0.6595647931098938,1.0,1.0,0.0,25.592134475708008,25.0,21980.43359375,-0.0,77.66698455810547,1.0,283.1499938964844,285.0482482910156,297.0760803222656,298.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,17357.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692324042320251,1.0,0.0,0.0,2.774991989135742,2.7750051021575928,5.138268193149997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.810546875,0.0,654.111328125,1895.4371337890625,0.0,771.5472412109375,0.6845679879188538,1.0,0.0,3.0,1.0,0.0
17735280,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.8726662993431091,0.1293370574712753,0.116642951965332,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.9174799919128418,0.1503618955612182,0.141745314002037,297.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.959429144859314,0.1696575731039047,0.117823988199234,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.8910579681396484,0.1379581987857818,0.1305866837501526,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.731942355632782,0.1222444549202919,0.3398601114749908,285.4305114746094,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7325439453125,285.4575500488281,1.0,0.1936115622520446,1.0,1.0,0.0,1.0,-1.0163003206253052,1.0162993669509888,9.422577136319888e-07,0.7567723989486694,1.0,1.0,0.0,17.115720748901367,45.0,23712.921875,-0.0,89.44572448730469,1.0,283.1499938964844,285.1032409667969,297.0619812011719,298.6511535644531,293.1499938964844,293.1499938964844,283.1499938964844,17587.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570855975151062,1.0,0.0,0.0,2.7933788299560547,2.7933924198150635,5.206586024542048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.33740234375,0.0,667.2000732421875,1895.4371337890625,0.0,779.1690673828125,0.6919819116592407,1.0,0.0,3.0,1.0,0.0
17735340,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.960300862789154,0.1323854327201843,0.1192320138216018,297.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.8843316435813904,0.1638509929180145,0.1002707406878471,297.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8843316435813904,0.1851112395524978,0.074059709906578,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.9679761528968812,0.1435243040323257,0.128535583615303,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.9183418154716492,0.1156643629074096,0.5291274785995483,285.75555419921875,284.95001220703125,294.7666015625,293.9745178222656,294.7667541503906,297.82208251953125,285.7875061035156,1.0,0.2076864093542099,1.0,1.0,0.0,1.0,-1.1437925100326538,1.143791437149048,1.1429232245063758e-06,0.8594729900360107,1.0,1.0,0.0,15.309457778930664,65.0,27074.720703125,-0.0,114.90509033203124,1.0,283.1499938964844,285.3543395996094,297.087158203125,298.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,19196.029296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591777503490448,1.0,0.0,0.0,2.9182982444763184,2.9183130264282227,5.682673531737237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.23193359375,0.0,760.7741088867188,1895.4371337890625,0.0,884.0485229492188,0.7224529981613159,1.0,0.0,3.0,1.0,0.0
17735400,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.960300862789154,0.1323854327201843,0.1192320138216018,297.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.8843316435813904,0.1638509929180145,0.1002707406878471,297.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8843316435813904,0.1851112395524978,0.074059709906578,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.9679761528968812,0.1435243040323257,0.128535583615303,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.9183418154716492,0.1156643629074096,0.5291274785995483,285.75555419921875,284.95001220703125,294.7666015625,293.9745178222656,294.7667541503906,297.82208251953125,285.7875061035156,1.0,0.2076864093542099,1.0,1.0,0.0,1.0,-1.1437925100326538,1.143791437149048,1.1429232245063758e-06,0.8594729900360107,1.0,1.0,0.0,15.309457778930664,65.0,27074.720703125,-0.0,114.90509033203124,1.0,283.1499938964844,285.3543395996094,297.087158203125,298.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,19196.029296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591777503490448,1.0,0.0,0.0,2.9182982444763184,2.9183130264282227,5.682673531737237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.23193359375,0.0,760.7741088867188,1895.4371337890625,0.0,884.0485229492188,0.7224529981613159,1.0,0.0,3.0,1.0,0.0
17735460,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88287353515625,0.8980719447135925,0.1327980756759643,0.119538202881813,297.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837890625,0.9750611186027528,0.1663105189800262,0.1578133553266525,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.9356037974357604,0.1895853132009506,0.1037385091185569,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.9255678057670592,0.1441801935434341,0.1366117149591446,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815612792969,0.8507721424102783,0.1117821559309959,0.5083276629447937,285.88482666015625,284.95001220703125,294.7666931152344,293.9747009277344,294.7666931152344,297.7593688964844,285.8985290527344,1.0,0.2249679565429687,1.0,1.0,0.0,1.0,-1.22556734085083,1.225566029548645,1.286254473598092e-06,0.9264153838157654,1.0,1.0,0.0,18.946176528930664,65.0,28790.6796875,-0.0,145.16323852539062,1.0,283.1499938964844,285.4253845214844,297.134033203125,299.04400634765625,293.1499938964844,293.1499938964844,283.1499938964844,20454.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192481517791748,1.0,0.0,0.0,3.012413263320923,3.012428998947144,6.055115591152571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.15625,0.0,836.7784423828125,1895.4371337890625,0.0,1041.15283203125,0.7425233125686646,1.0,0.0,3.0,1.0,0.0
17735520,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.8826256990432739,0.1330164074897766,0.1197210475802421,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.95795476436615,0.1655582636594772,0.157657504081726,297.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.969178318977356,0.1891221404075622,0.1204952746629715,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.9079179167747498,0.1444193720817566,0.1368253976106643,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8352156281471252,0.1111998111009597,0.5052607655525208,285.9123229980469,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7394104003906,285.9274597167969,1.0,0.2297135293483734,1.0,1.0,0.0,1.0,-1.2474782466888428,1.2474769353866575,1.3262564380056574e-06,0.9439677596092224,1.0,1.0,0.0,20.15275764465332,85.0,29212.123046875,-0.0,153.55308532714844,1.0,283.1499938964844,285.44696044921875,297.1355895996094,299.0745544433594,293.1499938964844,293.1499938964844,283.1499938964844,20672.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255238652229309,1.0,0.0,0.0,3.028480529785156,3.028496503829956,6.119880140431633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.42529296875,0.0,850.2393798828125,1895.4371337890625,0.0,1079.9466552734375,0.7493644952774048,1.0,0.0,3.0,1.0,0.0
17735580,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4346923828125,0.5151933431625366,0.1363805681467056,0.0041985400021076,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43072509765625,0.5151933431625366,0.1702188700437545,0.0044213011860847,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300537109375,0.5151933431625366,0.1893455982208252,0.0032655710820108,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339599609375,0.5151933431625366,0.1476025283336639,0.0044212816283106,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.444580078125,0.5151933431625366,0.1101587563753128,0.0209724679589271,286.70587158203125,284.95001220703125,294.7675476074219,293.97540283203125,293.13818359375,297.302734375,284.99884033203125,1.0,0.2546612322330475,1.0,1.0,0.0,1.0,-1.6751837730407717,1.6751824617385864,1.2947155028086854e-06,-0.3073579967021942,1.0,1.0,0.0,-2.457114696502685,85.0,29658.162109375,-0.0,6.972662448883057,1.0,283.1499938964844,285.16424560546875,297.0645751953125,298.9359436035156,293.1499938964844,293.1499938964844,283.1499938964844,21891.845703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432002186775208,1.0,0.0,0.0,3.116485834121704,3.1165027618408203,6.480726142399362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.13330078125,0.0,926.5363159179688,1895.4371337890625,0.0,1194.602294921875,0.7679435014724731,1.0,0.0,3.0,1.0,0.0
17735640,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.7833847403526306,0.1372655928134918,0.1228249296545982,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933837890625,0.8405386805534363,0.1706328094005584,0.1604402661323547,297.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.8725209832191467,0.1896593570709228,0.1328602284193039,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.8055047392845154,0.1486787945032119,0.1402853429317474,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7326545715332031,0.1109065562486648,0.4995386004447937,285.5726318359375,284.95001220703125,294.7677307128906,293.9755554199219,294.8228759765625,297.65771484375,285.41070556640625,1.0,0.2509507834911346,1.0,1.0,0.0,1.0,-1.2786635160446167,1.278662085533142,1.378443243993388e-06,0.9618805646896362,1.0,1.0,0.0,30.973119735717773,73.0,27915.767578125,-0.0,184.93817138671875,1.0,283.1499938964844,285.190673828125,297.0315246582031,298.8968200683594,293.1499938964844,293.1499938964844,283.1499938964844,22053.455078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420832872390747,1.0,0.0,0.0,3.127967834472656,3.1279847621917725,6.528567837449373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.9453125,0.0,936.81494140625,1895.4371337890625,0.0,1187.1297607421875,0.7736916542053223,1.0,0.0,3.0,1.0,0.0
