time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.7422553896903992,0.1366232484579086,0.1239942163228988,297.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.7965336441993713,0.1687085926532745,0.1614353060722351,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.8246972560882568,0.1878945380449295,0.1325610131025314,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.7619670629501343,0.1485442817211151,0.1416438668966293,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.6919984221458435,0.1096892058849334,0.5002886652946472,285.8940124511719,284.95001220703125,294.7684936523437,293.9761047363281,294.7684631347656,297.6380310058594,285.9103698730469,1.0,0.2587716281414032,1.0,1.0,0.0,1.0,-1.2720602750778198,1.2720589637756348,1.3724041991736158e-06,0.9639999866485596,1.0,1.0,0.0,39.02909469604492,73.0,30011.5390625,-0.0,201.8519592285156,1.0,283.1499938964844,285.4031677246094,297.0166320800781,298.9940795898437,293.1499938964844,293.1499938964844,283.1499938964844,22830.748046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442290544509888,1.0,0.0,0.0,3.18261456489563,3.1826319694519043,6.758672839168867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.896484375,0.0,986.77734375,1895.4371337890625,0.0,1201.511962890625,0.7842704057693481,1.0,0.0,3.0,1.0,0.0
17735760,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.7234609723091125,0.1366845518350601,0.1240864768624305,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7728502154350281,0.168095588684082,0.1606602817773819,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8020256161689758,0.1878863275051117,0.1322494149208068,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.7424808144569397,0.1489243507385254,0.1420875787734985,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.6702369451522827,0.1088388636708259,0.4970456659793854,285.9082946777344,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.60400390625,285.9028015136719,1.0,0.2644577324390411,1.0,1.0,0.0,1.0,-1.2675029039382937,1.2675014734268188,1.363805608889379e-06,0.960327923297882,1.0,1.0,0.0,43.94000244140625,61.0,30037.619140625,-0.0,210.8843231201172,1.0,283.1499938964844,285.384033203125,297.0407409667969,299.0601806640625,293.1499938964844,293.1499938964844,283.1499938964844,23358.0625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519811153411865,1.0,0.0,0.0,3.21915864944458,3.2191765308380127,6.91477509917604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.5068359375,0.0,1021.1609497070312,1895.4371337890625,0.0,1254.379150390625,0.7960155010223389,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7087945938110352,0.1373019367456436,0.1246713399887085,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.7558696866035461,0.1685265153646469,0.1607784926891327,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.7854360342025757,0.1894632428884506,0.1331404596567154,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.7288276553153992,0.1500381529331207,0.143195554614067,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.6527082920074463,0.1077590510249137,0.4923446476459503,285.86090087890625,284.95001220703125,294.77166748046875,293.9782409667969,294.77154541015625,297.5606384277344,285.857421875,1.0,0.2698077857494354,1.0,1.0,0.0,1.0,-1.265100359916687,1.265099048614502,1.3592606364909443e-06,0.9583613872528076,1.0,1.0,0.0,48.59224319458008,61.0,30101.017578125,-0.0,220.06082153320312,1.0,283.1499938964844,285.33367919921875,297.03192138671875,299.07647705078125,293.1499938964844,293.1499938964844,283.1499938964844,24524.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622937917709351,1.0,0.0,0.0,3.2985308170318604,3.2985494136810303,7.259963012984372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.7177734375,0.0,1098.5726318359375,1895.4371337890625,0.0,1326.844482421875,0.8124955296516418,1.0,0.0,3.0,1.0,0.0
17735880,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.858642578125,0.7083784937858582,0.1373832523822784,0.1247422099113464,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.7554469704627991,0.1686369478702545,0.1608636230230331,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580627441406,0.7851039171218872,0.1896722614765167,0.1332754641771316,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.7285072803497314,0.1501647233963012,0.1433134078979492,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.6520622968673706,0.107686772942543,0.4919943213462829,285.8580627441406,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5574035644531,285.85479736328125,1.0,0.2699998319149017,1.0,1.0,0.0,1.0,-1.2651705741882324,1.2651692628860474,1.3593896710517583e-06,0.9584146738052368,1.0,1.0,0.0,48.76033020019531,49.0,30108.845703125,-0.0,220.44772338867188,1.0,283.1499938964844,285.3307189941406,297.0293273925781,299.07470703125,293.1499938964844,293.1499938964844,283.1499938964844,24600.244140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628707647323608,1.0,0.0,0.0,3.30364727973938,3.303666114807129,7.282503133865248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.57666015625,0.0,1103.6927490234375,1895.4371337890625,0.0,1330.9688720703125,0.816719651222229,1.0,0.0,3.0,1.0,0.0
17735940,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.7104532122612,0.1384532302618026,0.1256292313337326,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.7578240036964417,0.1702693700790405,0.1621982455253601,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.7889925837516785,0.1923485845327377,0.1350259333848953,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.7310498356819153,0.1517599672079086,0.1447445303201675,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.6508647203445435,0.107059009373188,0.488618791103363,285.822998046875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52508544921875,285.8207092285156,1.0,0.2698798775672912,1.0,1.0,0.0,1.0,-1.2676032781600952,1.2676018476486206,1.3639296412293334e-06,0.9603338241577148,1.0,1.0,0.0,48.69507598876953,37.0,30267.177734375,-0.0,221.1765289306641,1.0,283.1499938964844,285.2896423339844,297.004150390625,299.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,25807.916015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673541069030762,1.0,0.0,0.0,3.383766889572144,3.383786678314209,7.640014700882602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.060546875,0.0,1185.9560546875,1895.4371337890625,0.0,1363.26220703125,0.836365818977356,1.0,0.0,3.0,1.0,0.0
17736000,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.7104532122612,0.1384532302618026,0.1256292313337326,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.7578240036964417,0.1702693700790405,0.1621982455253601,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.7889925837516785,0.1923485845327377,0.1350259333848953,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.7310498356819153,0.1517599672079086,0.1447445303201675,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.6508647203445435,0.107059009373188,0.488618791103363,285.822998046875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52508544921875,285.8207092285156,1.0,0.2698798775672912,1.0,1.0,0.0,1.0,-1.2676032781600952,1.2676018476486206,1.3639296412293334e-06,0.9603338241577148,1.0,1.0,0.0,48.69507598876953,37.0,30267.177734375,-0.0,221.1765289306641,1.0,283.1499938964844,285.2896423339844,297.004150390625,299.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,25807.916015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673541069030762,1.0,0.0,0.0,3.383766889572144,3.383786678314209,7.640014700882602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.060546875,0.0,1185.9560546875,1895.4371337890625,0.0,1363.26220703125,0.836365818977356,1.0,0.0,3.0,1.0,0.0
17736060,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.7223193049430847,0.1395798921585083,0.1264911741018295,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.7715179324150085,0.1721402555704116,0.1637656539678573,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.8045809268951416,0.1950183659791946,0.1367620676755905,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.7433193325996399,0.1533626317977905,0.1461006253957748,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991638183594,0.6597088575363159,0.1067902594804763,0.4865258634090423,285.79840087890625,284.95001220703125,294.7786560058594,293.9827880859375,294.7784729003906,297.5027160644531,285.7964172363281,1.0,0.2661715745925903,1.0,1.0,0.0,1.0,-1.2717183828353882,1.2717170715332031,1.3716542071051665e-06,0.9636052846908568,1.0,1.0,0.0,45.61195373535156,37.0,30446.224609375,-0.0,215.98092651367188,1.0,283.1499938964844,285.2584228515625,296.9942932128906,299.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,26888.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669014573097229,1.0,0.0,0.0,3.4539053440093994,3.453925848007202,7.960019843267219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.44921875,0.0,1261.2425537109375,1895.4371337890625,0.0,1375.33203125,0.8506185412406921,1.0,0.0,3.0,1.0,0.0
17736120,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.7241895794868469,0.1397144645452499,0.1265903413295745,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.7737783789634705,0.1723658591508865,0.1639535427093505,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965393066406,0.8070435523986816,0.1953288167715072,0.1369616687297821,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.7453342080116272,0.1535513252019882,0.1462561786174774,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.6613203287124634,0.1067727580666542,0.4863269925117492,285.7965393066406,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5004577636719,285.79473876953125,1.0,0.2655651271343231,1.0,1.0,0.0,1.0,-1.2722506523132324,1.2722492218017578,1.3726555607718185e-06,0.9640285968780518,1.0,1.0,0.0,45.11283874511719,25.0,30463.228515625,-0.0,215.08905029296875,1.0,283.1499938964844,285.2562561035156,296.9938049316406,299.0538330078125,293.1499938964844,293.1499938964844,283.1499938964844,26971.896484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669147789478302,1.0,0.0,0.0,3.4592323303222656,3.4592528343200684,7.984592116372369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.35107421875,0.0,1267.087158203125,1895.4371337890625,0.0,1376.3028564453125,0.8548904657363892,1.0,0.0,3.0,1.0,0.0
17736180,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.7481856346130371,0.1410571634769439,0.1275590807199478,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.8030195832252502,0.1746246665716171,0.1658242046833038,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.8359681963920593,0.1983841061592102,0.1389117836952209,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.7720168828964233,0.1554255187511444,0.1477783322334289,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.6834010481834412,0.106668971478939,0.4845722019672394,285.7739562988281,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4801940917969,285.7724609375,1.0,0.2583636939525604,1.0,1.0,0.0,1.0,-1.2777200937271118,1.2777186632156372,1.38297139073984e-06,0.9683758020401,1.0,1.0,0.0,39.28741836547852,25.0,30671.521484375,-0.0,204.36476135253903,1.0,283.1499938964844,285.2265319824219,296.99395751953125,299.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,28124.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706188321113586,1.0,0.0,0.0,3.532399654388428,3.532421112060547,8.325934004460578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.681640625,0.0,1349.201904296875,1895.4371337890625,0.0,1387.0487060546875,0.8728532791137695,1.0,0.0,3.0,1.0,0.0
17736240,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.7481856346130371,0.1410571634769439,0.1275590807199478,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.8030195832252502,0.1746246665716171,0.1658242046833038,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.8359681963920593,0.1983841061592102,0.1389117836952209,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.7720168828964233,0.1554255187511444,0.1477783322334289,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.6834010481834412,0.106668971478939,0.4845722019672394,285.7739562988281,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4801940917969,285.7724609375,1.0,0.2583636939525604,1.0,1.0,0.0,1.0,-1.2777200937271118,1.2777186632156372,1.38297139073984e-06,0.9683758020401,1.0,1.0,0.0,39.28741836547852,25.0,30671.521484375,-0.0,204.36476135253903,1.0,283.1499938964844,285.2265319824219,296.99395751953125,299.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,28124.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706188321113586,1.0,0.0,0.0,3.532399654388428,3.532421112060547,8.325934004460578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.681640625,0.0,1349.201904296875,1895.4371337890625,0.0,1387.0487060546875,0.8728532791137695,1.0,0.0,3.0,1.0,0.0
17736300,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.7603516578674316,0.141738161444664,0.128078892827034,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.8168185949325562,0.1757726818323135,0.1668101400136947,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.8500991463661194,0.1999085545539856,0.1399070471525192,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.7855546474456787,0.1563718616962433,0.1485762596130371,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637023925781,0.6943355798721313,0.1066555306315422,0.4840112030506134,285.762939453125,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47119140625,285.76092529296875,1.0,0.2558100521564483,1.0,1.0,0.0,1.0,-1.2810062170028689,1.281004786491394,1.389184944855515e-06,0.9709774851799012,1.0,1.0,0.0,36.92929458618164,25.0,30800.37109375,-0.0,200.3645935058593,1.0,283.1499938964844,285.21014404296875,296.9960632324219,299.0723876953125,293.1499938964844,293.1499938964844,283.1499938964844,28824.697265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714703440666199,1.0,0.0,0.0,3.576072931289673,3.57609486579895,8.533083928341512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.84521484375,0.0,1399.8663330078125,1895.4371337890625,0.0,1393.2899169921875,0.8807731866836548,1.0,0.0,3.0,1.0,0.0
17736360,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7718667984008789,0.1424133777618408,0.1286128610372543,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.8288783431053162,0.1769156605005264,0.1678135395050048,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.8635619282722473,0.2014158368110656,0.1409057378768921,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.7981535792350769,0.1573121845722198,0.1493891030550003,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.7042720913887024,0.1066533252596855,0.4836054444313049,285.7553100585937,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4627685546875,285.7541809082031,1.0,0.2536945641040802,1.0,1.0,0.0,1.0,-1.284538984298706,1.284537672996521,1.39588598813134e-06,0.9737748503684998,1.0,1.0,0.0,35.00666046142578,25.0,30901.130859375,-0.0,197.3787078857422,1.0,283.1499938964844,285.2008361816406,296.998291015625,299.0802001953125,293.1499938964844,293.1499938964844,283.1499938964844,29260.62109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67237788438797,1.0,0.0,0.0,3.6030123233795166,3.603034734725952,8.662132131576072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.265625,0.0,1431.7420654296875,1895.4371337890625,0.0,1399.9583740234375,0.8901957273483276,1.0,0.0,3.0,1.0,0.0
17736420,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.7940098643302917,0.1437339037656784,0.1296873241662979,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.8518230319023132,0.1791641861200332,0.1698234677314758,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.8898198008537292,0.204365849494934,0.1428851634263992,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.8209531903266907,0.1591594070196151,0.1510192602872848,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.721693217754364,0.1066551432013511,0.4830034077167511,285.739501953125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4471740722656,285.7385559082031,1.0,0.2504628598690033,1.0,1.0,0.0,1.0,-1.2918514013290403,1.291849970817566,1.4098114888838609e-06,0.97955060005188,1.0,1.0,0.0,31.90761947631836,25.0,31139.796875,-0.0,193.0779724121093,1.0,283.1499938964844,285.177734375,297.00372314453125,299.0994873046875,293.1499938964844,293.1499938964844,283.1499938964844,30390.728515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744797825813293,1.0,0.0,0.0,3.671931266784668,3.671954393386841,8.996681799544604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.83935546875,0.0,1515.4835205078125,1895.4371337890625,0.0,1415.468505859375,0.9071245193481444,1.0,0.0,3.0,1.0,0.0
17736480,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.7940098643302917,0.1437339037656784,0.1296873241662979,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.8518230319023132,0.1791641861200332,0.1698234677314758,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.8898198008537292,0.204365849494934,0.1428851634263992,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.8209531903266907,0.1591594070196151,0.1510192602872848,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.721693217754364,0.1066551432013511,0.4830034077167511,285.739501953125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4471740722656,285.7385559082031,1.0,0.2504628598690033,1.0,1.0,0.0,1.0,-1.2918514013290403,1.291849970817566,1.4098114888838609e-06,0.97955060005188,1.0,1.0,0.0,31.90761947631836,25.0,31139.796875,-0.0,193.0779724121093,1.0,283.1499938964844,285.177734375,297.00372314453125,299.0994873046875,293.1499938964844,293.1499938964844,283.1499938964844,30390.728515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744797825813293,1.0,0.0,0.0,3.671931266784668,3.671954393386841,8.996681799544604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.83935546875,0.0,1515.4835205078125,1895.4371337890625,0.0,1415.468505859375,0.9071245193481444,1.0,0.0,3.0,1.0,0.0
17736540,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8135999441146851,0.1450017541646957,0.1307479590177536,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.8734018206596375,0.1813383996486663,0.1718015074729919,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.914476215839386,0.2072096914052963,0.1448176801204681,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8402808308601379,0.1609434336423874,0.1526264995336532,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.735895037651062,0.106640875339508,0.4825141429901123,285.7253112792969,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.43292236328125,285.7245178222656,1.0,0.2483097463846206,1.0,1.0,0.0,1.0,-1.2991608381271362,1.2991594076156616,1.4238008816391812e-06,0.985298752784729,1.0,1.0,0.0,29.6203556060791,25.0,31377.46875,-0.0,190.51724243164065,1.0,283.1499938964844,285.1563415527344,297.00897216796875,299.11895751953125,293.1499938964844,293.1499938964844,283.1499938964844,31515.771484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767599582672119,1.0,0.0,0.0,3.739279747009277,3.739303827285767,9.329732506557776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.42529296875,0.0,1600.4111328125,1895.4371337890625,0.0,1432.39697265625,0.9236702919006348,1.0,0.0,3.0,1.0,0.0
17736600,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8135999441146851,0.1450017541646957,0.1307479590177536,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.8734018206596375,0.1813383996486663,0.1718015074729919,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.914476215839386,0.2072096914052963,0.1448176801204681,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8402808308601379,0.1609434336423874,0.1526264995336532,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.735895037651062,0.106640875339508,0.4825141429901123,285.7253112792969,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.43292236328125,285.7245178222656,1.0,0.2483097463846206,1.0,1.0,0.0,1.0,-1.2991608381271362,1.2991594076156616,1.4238008816391812e-06,0.985298752784729,1.0,1.0,0.0,29.6203556060791,25.0,31377.46875,-0.0,190.51724243164065,1.0,283.1499938964844,285.1563415527344,297.00897216796875,299.11895751953125,293.1499938964844,293.1499938964844,283.1499938964844,31515.771484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767599582672119,1.0,0.0,0.0,3.739279747009277,3.739303827285767,9.329732506557776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.42529296875,0.0,1600.4111328125,1895.4371337890625,0.0,1432.39697265625,0.9236702919006348,1.0,0.0,3.0,1.0,0.0
17736660,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.8294395804405212,0.1462117284536361,0.1317803710699081,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.8928937315940857,0.1834242939949035,0.173722892999649,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.9383001327514648,0.2099368423223495,0.1466880291700363,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.8576847314834595,0.1626531332731247,0.1541898101568222,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.7481259703636169,0.1065935716032981,0.4820078611373901,285.712158203125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.41973876953125,285.71142578125,1.0,0.2469499260187149,1.0,1.0,0.0,1.0,-1.3062206506729126,1.306219220161438,1.4373479189089269e-06,0.9907930493354796,1.0,1.0,0.0,27.94259262084961,25.0,31609.19921875,-0.0,189.19357299804688,1.0,283.1499938964844,285.1361389160156,297.013916015625,299.1379089355469,293.1499938964844,293.1499938964844,283.1499938964844,32635.919921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790592074394226,1.0,0.0,0.0,3.805150985717773,3.805176019668579,9.661333706389996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.64111328125,0.0,1686.4888916015625,1895.4371337890625,0.0,1449.5740966796875,0.939854383468628,1.0,0.0,3.0,1.0,0.0
17736720,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.8294395804405212,0.1462117284536361,0.1317803710699081,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.8928937315940857,0.1834242939949035,0.173722892999649,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.9383001327514648,0.2099368423223495,0.1466880291700363,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.8576847314834595,0.1626531332731247,0.1541898101568222,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.7481259703636169,0.1065935716032981,0.4820078611373901,285.712158203125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.41973876953125,285.71142578125,1.0,0.2469499260187149,1.0,1.0,0.0,1.0,-1.3062206506729126,1.306219220161438,1.4373479189089269e-06,0.9907930493354796,1.0,1.0,0.0,27.94259262084961,25.0,31609.19921875,-0.0,189.19357299804688,1.0,283.1499938964844,285.1361389160156,297.013916015625,299.1379089355469,293.1499938964844,293.1499938964844,283.1499938964844,32635.919921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790592074394226,1.0,0.0,0.0,3.805150985717773,3.805176019668579,9.661333706389996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.64111328125,0.0,1686.4888916015625,1895.4371337890625,0.0,1449.5740966796875,0.939854383468628,1.0,0.0,3.0,1.0,0.0
17736780,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.8428541421890259,0.1473648846149444,0.1327787190675735,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.909992218017578,0.1854172646999359,0.1755755543708801,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.9579368829727172,0.2125444859266281,0.148488774895668,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69976806640625,0.8730707168579102,0.1642847061157226,0.1556982398033142,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.7584608197212219,0.1065055653452873,0.4814131259918213,285.6996765136719,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4075012207031,285.6990051269531,1.0,0.2461663633584976,1.0,1.0,0.0,1.0,-1.3129013776779177,1.3128999471664429,1.450091758670169e-06,0.9958207607269288,1.0,1.0,0.0,26.721813201904297,25.0,31832.7109375,-0.0,188.7440795898437,1.0,283.1499938964844,285.1167907714844,297.0188293457031,299.15631103515625,293.1499938964844,293.1499938964844,283.04998779296875,33752.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812862157821655,1.0,0.0,0.0,3.869681835174561,3.869707584381104,9.99180201688432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.84716796875,0.0,1773.755126953125,1895.4371337890625,0.0,1466.3134765625,0.9547106027603148,1.0,0.0,3.0,1.0,0.0
17736840,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.8428541421890259,0.1473648846149444,0.1327787190675735,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.909992218017578,0.1854172646999359,0.1755755543708801,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.9579368829727172,0.2125444859266281,0.148488774895668,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69976806640625,0.8730707168579102,0.1642847061157226,0.1556982398033142,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.7584608197212219,0.1065055653452873,0.4814131259918213,285.6996765136719,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4075012207031,285.6990051269531,1.0,0.2461663633584976,1.0,1.0,0.0,1.0,-1.3129013776779177,1.3128999471664429,1.450091758670169e-06,0.9958207607269288,1.0,1.0,0.0,26.721813201904297,25.0,31832.7109375,-0.0,188.7440795898437,1.0,283.1499938964844,285.1167907714844,297.0188293457031,299.15631103515625,293.1499938964844,293.1499938964844,283.04998779296875,33752.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812862157821655,1.0,0.0,0.0,3.869681835174561,3.869707584381104,9.99180201688432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.84716796875,0.0,1773.755126953125,1895.4371337890625,0.0,1466.3134765625,0.9547106027603148,1.0,0.0,3.0,1.0,0.0
17736900,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.8488345146179199,0.1478870064020156,0.1332567036151886,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507873535156,0.9181647300720216,0.186351478099823,0.1764687895774841,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.966022491455078,0.2137680947780609,0.1493566632270813,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.8799688816070557,0.1650466024875641,0.1564250439405441,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.655517578125,0.7629268169403076,0.1064284071326255,0.481052041053772,285.65045166015625,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.40142822265625,285.6382751464844,1.0,0.2459244132041931,1.0,1.0,0.0,1.0,-1.3160282373428345,1.31602680683136,1.4560608860847424e-06,0.9981505274772644,1.0,1.0,0.0,26.24095726013184,25.0,32209.6640625,-0.0,188.7337188720703,1.0,283.0638122558594,285.0431823730469,297.04156494140625,299.2283020019531,293.1499938964844,293.1499938964844,283.04998779296875,34338.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853992342948914,1.0,0.0,0.0,3.903148651123047,3.903174877166748,1.016537680698093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.8759765625,0.0,1820.1751708984373,1895.4371337890625,0.0,1497.4869384765625,0.9610148072242736,1.0,0.0,3.0,1.0,0.0
17736960,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168212890625,0.8537198305130005,0.148327425122261,0.1336660832166671,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163330078125,0.9250696897506714,0.1872004121541977,0.177288144826889,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161193847656,0.9723722338676452,0.2148872464895248,0.1501548737287521,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.8856679201126099,0.1657328307628631,0.1570872962474823,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178283691406,0.7663675546646118,0.1062981262803077,0.4804928600788116,285.6162414550781,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3949890136719,285.61346435546875,1.0,0.2457643002271652,1.0,1.0,0.0,1.0,-1.3185856342315674,1.3185842037200928,1.4609479421778817e-06,1.0000481605529783,1.0,1.0,0.0,25.87519073486328,25.0,32279.46484375,-0.0,188.7863922119141,1.0,283.0523376464844,285.0200500488281,297.03863525390625,299.2168273925781,293.1499938964844,293.1499938964844,282.75,34708.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876785159111023,1.0,0.0,0.0,3.9241042137146,3.92413067817688,1.027482312565553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.396484375,0.0,1849.64990234375,1895.4371337890625,0.0,1514.9039306640625,0.965989112854004,1.0,0.0,3.0,1.0,0.0
17737020,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.381103515625,0.8595545887947083,0.1487142443656921,0.1341714113950729,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.9339743852615356,0.1884871125221252,0.1786334812641143,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800354003906,0.9801511764526368,0.2166229784488678,0.1514834612607956,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.8929239511489868,0.166737213730812,0.1581514179706573,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.7697041034698486,0.1057828217744827,0.4785370826721191,285.3802795410156,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3796691894531,285.37554931640625,1.0,0.2455621808767318,1.0,1.0,0.0,1.0,-1.3213335275650024,1.3213320970535278,1.46620027408062e-06,1.002074956893921,1.0,1.0,0.0,25.46197509765625,25.0,33139.48046875,-0.0,188.79714965820312,1.0,282.7574157714844,284.764404296875,297.0686340332031,299.3281555175781,293.1499938964844,293.1499938964844,282.45001220703125,35228.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017624378204346,1.0,0.0,0.0,3.953394889831543,3.953421831130981,1.0428784662508406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.58837890625,0.0,1891.3790283203125,1895.4371337890625,0.0,1624.689453125,0.9729578495025636,1.0,0.0,3.0,1.0,0.0
17737080,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.381103515625,0.8595545887947083,0.1487142443656921,0.1341714113950729,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.9339743852615356,0.1884871125221252,0.1786334812641143,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800354003906,0.9801511764526368,0.2166229784488678,0.1514834612607956,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.8929239511489868,0.166737213730812,0.1581514179706573,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.7697041034698486,0.1057828217744827,0.4785370826721191,285.3802795410156,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3796691894531,285.37554931640625,1.0,0.2455621808767318,1.0,1.0,0.0,1.0,-1.3213335275650024,1.3213320970535278,1.46620027408062e-06,1.002074956893921,1.0,1.0,0.0,25.46197509765625,25.0,33139.48046875,-0.0,188.79714965820312,1.0,282.7574157714844,284.764404296875,297.0686340332031,299.3281555175781,293.1499938964844,293.1499938964844,282.45001220703125,35228.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017624378204346,1.0,0.0,0.0,3.953394889831543,3.953421831130981,1.0428784662508406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.58837890625,0.0,1891.3790283203125,1895.4371337890625,0.0,1624.689453125,0.9729578495025636,1.0,0.0,3.0,1.0,0.0
17737140,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.8593053221702576,0.148487702012062,0.1340856254100799,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.935621738433838,0.1892851740121841,0.1794918924570083,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.9818127751350404,0.21780626475811,0.1523937135934829,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.8940598964691162,0.1672975718975067,0.1587764322757721,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7677862644195557,0.1049417853355407,0.475104421377182,285.1331787109375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3619079589844,285.128173828125,1.0,0.2453584820032119,1.0,1.0,0.0,1.0,-1.3199851512908936,1.3199836015701294,1.4635347724833991e-06,1.000984787940979,1.0,1.0,0.0,25.446537017822266,25.0,33902.34765625,-0.0,188.30142211914065,1.0,282.4573974609375,284.50152587890625,297.0635070800781,299.3764038085937,293.1499938964844,293.1499938964844,282.1499938964844,35540.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127513289451599,1.0,0.0,0.0,3.9708547592163086,3.970881938934326,1.052110292221187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.3544921875,0.0,1916.5491943359373,1895.4371337890625,0.0,1712.8006591796875,0.9771111011505128,1.0,0.0,3.0,1.0,0.0
17737200,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.8593053221702576,0.148487702012062,0.1340856254100799,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.935621738433838,0.1892851740121841,0.1794918924570083,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.9818127751350404,0.21780626475811,0.1523937135934829,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.8940598964691162,0.1672975718975067,0.1587764322757721,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7677862644195557,0.1049417853355407,0.475104421377182,285.1331787109375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3619079589844,285.128173828125,1.0,0.2453584820032119,1.0,1.0,0.0,1.0,-1.3199851512908936,1.3199836015701294,1.4635347724833991e-06,1.000984787940979,1.0,1.0,0.0,25.446537017822266,25.0,33902.34765625,-0.0,188.30142211914065,1.0,282.4573974609375,284.50152587890625,297.0635070800781,299.3764038085937,293.1499938964844,293.1499938964844,282.1499938964844,35540.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127513289451599,1.0,0.0,0.0,3.9708547592163086,3.970881938934326,1.052110292221187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.3544921875,0.0,1916.5491943359373,1895.4371337890625,0.0,1712.8006591796875,0.9771111011505128,1.0,0.0,3.0,1.0,0.0
17737260,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8557693958282471,0.1479722708463668,0.1336767077445984,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.933217227458954,0.1897497773170471,0.180010586977005,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9802611470222472,0.2186262607574463,0.1530285775661468,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8917478322982788,0.1675536036491394,0.1590921431779861,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7629120349884033,0.1038681045174598,0.4705664813518524,284.88970947265625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34088134765625,284.8871154785156,1.0,0.2450572699308395,1.0,1.0,0.0,1.0,-1.3158116340637207,1.315810203552246,1.4554044582837378e-06,0.9977205395698548,0.9325459003448486,0.9325459003448486,0.0,25.633195877075195,25.0,34491.44140625,-0.0,187.2983245849609,1.0,282.1557922363281,284.2526550292969,297.05645751953125,299.406982421875,293.1499938964844,293.1499938964844,281.8500061035156,38029.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204185128211975,1.0,0.0,0.0,3.9308252334594727,3.93085241317749,1.031005012919195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.06787109375,0.0,1884.9713134765625,1895.4371337890625,0.0,1775.46630859375,0.968963384628296,1.0,0.0,3.0,1.0,0.0
17737320,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8557693958282471,0.1479722708463668,0.1336767077445984,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.933217227458954,0.1897497773170471,0.180010586977005,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9802611470222472,0.2186262607574463,0.1530285775661468,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8917478322982788,0.1675536036491394,0.1590921431779861,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7629120349884033,0.1038681045174598,0.4705664813518524,284.88970947265625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34088134765625,284.8871154785156,1.0,0.2450572699308395,1.0,1.0,0.0,1.0,-1.3158116340637207,1.315810203552246,1.4554044582837378e-06,0.9977205395698548,0.9325459003448486,0.9325459003448486,0.0,25.633195877075195,25.0,34491.44140625,-0.0,187.2983245849609,1.0,282.1557922363281,284.2526550292969,297.05645751953125,299.406982421875,293.1499938964844,293.1499938964844,281.8500061035156,38029.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204185128211975,1.0,0.0,0.0,3.9308252334594727,3.93085241317749,1.031005012919195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.06787109375,0.0,1884.9713134765625,1895.4371337890625,0.0,1775.46630859375,0.968963384628296,1.0,0.0,3.0,1.0,0.0
17737380,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.8516833186149597,0.1475076079368591,0.1332160383462906,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9298418164253236,0.1901352256536483,0.1803639531135559,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.9779253005981444,0.2193855196237564,0.1535392105579376,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.8886206150054932,0.1677365750074386,0.1592569798231125,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7573696374893188,0.1027334928512573,0.4654742181301117,284.7890319824219,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3214111328125,284.81378173828125,1.0,0.2446399331092834,1.0,1.0,0.0,1.0,-1.3103808164596558,1.3103793859481812,1.4448577303483034e-06,0.9934595823287964,0.7651951313018799,0.7651951313018799,0.0,25.852846145629883,25.0,34255.12109375,-0.0,185.9492034912109,1.0,281.85693359375,284.22918701171875,297.038818359375,299.3722229003906,293.1499938964844,293.1499938964844,282.1499938964844,50074.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230614423751831,1.0,0.0,0.0,3.4242279529571533,3.4242522716522217,7.823815622032271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.0849609375,0.0,1394.987548828125,1895.4371337890625,0.0,1797.2838134765625,0.8673463463783264,1.0,0.0,3.0,1.0,0.0
17737440,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.8516833186149597,0.1475076079368591,0.1332160383462906,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9298418164253236,0.1901352256536483,0.1803639531135559,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.9779253005981444,0.2193855196237564,0.1535392105579376,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.8886206150054932,0.1677365750074386,0.1592569798231125,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7573696374893188,0.1027334928512573,0.4654742181301117,284.7890319824219,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3214111328125,284.81378173828125,1.0,0.2446399331092834,1.0,1.0,0.0,1.0,-1.3103808164596558,1.3103793859481812,1.4448577303483034e-06,0.9934595823287964,0.7651951313018799,0.7651951313018799,0.0,25.852846145629883,25.0,34255.12109375,-0.0,185.9492034912109,1.0,281.85693359375,284.22918701171875,297.038818359375,299.3722229003906,293.1499938964844,293.1499938964844,282.1499938964844,50074.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230614423751831,1.0,0.0,0.0,3.4242279529571533,3.4242522716522217,7.823815622032271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.0849609375,0.0,1394.987548828125,1895.4371337890625,0.0,1797.2838134765625,0.8673463463783264,1.0,0.0,3.0,1.0,0.0
17737500,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8516637682914734,0.1477186530828476,0.1332040727138519,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9305266737937928,0.1906765550374984,0.1807018965482711,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9787325859069824,0.2202167063951492,0.1539558470249176,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8890584111213684,0.168140634894371,0.1594830304384231,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7562574148178101,0.1023788005113601,0.4633737802505493,284.98956298828125,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.31610107421875,285.0182800292969,1.0,0.2444360107183456,1.0,1.0,0.0,1.0,-1.3090198040008545,1.30901837348938,1.442196435164078e-06,0.9923624396324158,0.8767128586769104,0.8767128586769104,0.0,25.830625534057617,25.0,33889.33203125,-0.0,185.4407653808593,1.0,282.0955505371094,284.4349365234375,296.9566955566406,299.1460266113281,293.1499938964844,293.1499938964844,282.1499938964844,37785.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090511322021484,1.0,0.0,0.0,3.443631172180176,3.443653583526612,7.912734076853667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.06982421875,0.0,1328.070556640625,1895.4371337890625,0.0,1682.9019775390625,0.8652716279029846,1.0,0.0,3.0,1.0,0.0
