time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8545615673065186,0.1481730937957763,0.1335239112377166,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9347015619277954,0.1914239078760147,0.1813274025917053,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9823487401008606,0.2212741672992706,0.154633492231369,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8924544453620911,0.168735921382904,0.1599690467119217,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7576021552085876,0.1021811515092849,0.4621575474739074,285.0335693359375,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.313720703125,285.02960205078125,1.0,0.2443057596683502,1.0,1.0,0.0,1.0,-1.3100900650024414,1.3100885152816772,1.444252234250598e-06,0.9931843280792236,0.9313095211982728,0.9313095211982728,0.0,25.62851524353028,25.0,34092.1015625,-0.0,185.3514404296875,1.0,282.1409606933594,284.421142578125,296.9780578613281,299.2084045410156,293.1499938964844,293.1499938964844,281.8500061035156,32660.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016346454620361,1.0,0.0,0.0,3.577106475830078,3.5771291255950928,8.538016800230253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.96484375,0.0,1429.0867919921875,1895.4371337890625,0.0,1623.6773681640625,0.8868201971054077,1.0,0.0,3.0,1.0,0.0
17737620,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8582372069358826,0.1484726071357727,0.1339647620916366,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9403908848762512,0.1924040466547012,0.1824064701795578,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9870972037315368,0.2226465344429016,0.155749499797821,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8970873951911926,0.1694866567850113,0.1608094573020935,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7587418556213379,0.1015754267573356,0.4597406387329101,284.8547058105469,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3039855957031,284.8671264648437,1.0,0.2441387325525283,1.0,1.0,0.0,1.0,-1.3113638162612915,1.3113622665405271,1.4467015034824726e-06,0.994162380695343,0.7909218072891235,0.7909218072891235,0.0,25.38653945922852,25.0,34368.8359375,-0.0,185.2411346435547,1.0,281.8580322265625,284.27703857421875,297.0885009765625,299.4054870605469,293.1499938964844,293.1499938964844,282.1499938964844,42898.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110496163368225,1.0,0.0,0.0,3.379695415496826,3.37971830368042,7.621640634170035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.611328125,0.0,1300.5123291015625,1895.4371337890625,0.0,1699.0216064453125,0.8503589034080505,1.0,0.0,3.0,1.0,0.0
17737680,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8582372069358826,0.1484726071357727,0.1339647620916366,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9403908848762512,0.1924040466547012,0.1824064701795578,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9870972037315368,0.2226465344429016,0.155749499797821,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8970873951911926,0.1694866567850113,0.1608094573020935,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7587418556213379,0.1015754267573356,0.4597406387329101,284.8547058105469,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3039855957031,284.8671264648437,1.0,0.2441387325525283,1.0,1.0,0.0,1.0,-1.3113638162612915,1.3113622665405271,1.4467015034824726e-06,0.994162380695343,0.7909218072891235,0.7909218072891235,0.0,25.38653945922852,25.0,34368.8359375,-0.0,185.2411346435547,1.0,281.8580322265625,284.27703857421875,297.0885009765625,299.4054870605469,293.1499938964844,293.1499938964844,282.1499938964844,42898.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110496163368225,1.0,0.0,0.0,3.379695415496826,3.37971830368042,7.621640634170035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.611328125,0.0,1300.5123291015625,1895.4371337890625,0.0,1699.0216064453125,0.8503589034080505,1.0,0.0,3.0,1.0,0.0
17737740,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8618325591087341,0.1492040157318115,0.13442462682724,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9457998871803284,0.1937246471643448,0.1834819316864013,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9914588928222656,0.2244756817817688,0.1568650007247924,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9015705585479736,0.1705470830202102,0.1616549491882324,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7598212361335754,0.1011910513043403,0.4574784636497497,285.0608825683594,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.29864501953125,285.05517578125,1.0,0.2440396249294281,1.0,1.0,0.0,1.0,-1.312842845916748,1.3128414154052734,1.44947796343331e-06,0.9952192306518556,0.9551902413368224,0.9551902413368224,0.0,25.166004180908203,25.0,34242.015625,-0.0,185.24832153320312,1.0,282.14080810546875,284.4439697265625,297.041015625,299.2804870605469,293.1499938964844,293.1499938964844,281.8500061035156,30970.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978518962860107,1.0,0.0,0.0,3.5597498416900635,3.55977201461792,8.455362490167317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.3232421875,0.0,1398.35595703125,1895.4371337890625,0.0,1593.842041015625,0.8816055059432983,1.0,0.0,3.0,1.0,0.0
17737800,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8618325591087341,0.1492040157318115,0.13442462682724,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9457998871803284,0.1937246471643448,0.1834819316864013,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9914588928222656,0.2244756817817688,0.1568650007247924,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9015705585479736,0.1705470830202102,0.1616549491882324,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7598212361335754,0.1011910513043403,0.4574784636497497,285.0608825683594,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.29864501953125,285.05517578125,1.0,0.2440396249294281,1.0,1.0,0.0,1.0,-1.312842845916748,1.3128414154052734,1.44947796343331e-06,0.9952192306518556,0.9551902413368224,0.9551902413368224,0.0,25.166004180908203,25.0,34242.015625,-0.0,185.24832153320312,1.0,282.14080810546875,284.4439697265625,297.041015625,299.2804870605469,293.1499938964844,293.1499938964844,281.8500061035156,30970.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978518962860107,1.0,0.0,0.0,3.5597498416900635,3.55977201461792,8.455362490167317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.3232421875,0.0,1398.35595703125,1895.4371337890625,0.0,1593.842041015625,0.8816055059432983,1.0,0.0,3.0,1.0,0.0
17737860,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8645071387290955,0.149457037448883,0.1348509192466735,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.949950873851776,0.1946188956499099,0.1845110803842544,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9947023391723632,0.2256987690925598,0.1578972339630127,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9050928950309752,0.1712448000907898,0.1624751985073089,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7602444887161255,0.1006378233432769,0.4554309248924255,284.8548278808594,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2898254394531,284.8636779785156,1.0,0.2440488189458847,1.0,1.0,0.0,1.0,-1.3143582344055176,1.314356803894043,1.452383571631799e-06,0.9963656067848206,0.8063787817955017,0.8063787817955017,0.0,25.03013038635254,25.0,34638.56640625,-0.0,185.45635986328125,1.0,281.8584289550781,284.2630310058594,297.1391296386719,299.4772644042969,293.1499938964844,293.1499938964844,282.1499938964844,41314.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113112807273865,1.0,0.0,0.0,3.4308669567108154,3.430889844894409,7.854183650124469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.90087890625,0.0,1340.1397705078125,1895.4371337890625,0.0,1701.13720703125,0.8596612811088562,1.0,0.0,3.0,1.0,0.0
17737920,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8645071387290955,0.149457037448883,0.1348509192466735,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.949950873851776,0.1946188956499099,0.1845110803842544,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9947023391723632,0.2256987690925598,0.1578972339630127,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9050928950309752,0.1712448000907898,0.1624751985073089,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7602444887161255,0.1006378233432769,0.4554309248924255,284.8548278808594,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2898254394531,284.8636779785156,1.0,0.2440488189458847,1.0,1.0,0.0,1.0,-1.3143582344055176,1.314356803894043,1.452383571631799e-06,0.9963656067848206,0.8063787817955017,0.8063787817955017,0.0,25.03013038635254,25.0,34638.56640625,-0.0,185.45635986328125,1.0,281.8584289550781,284.2630310058594,297.1391296386719,299.4772644042969,293.1499938964844,293.1499938964844,282.1499938964844,41314.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113112807273865,1.0,0.0,0.0,3.4308669567108154,3.430889844894409,7.854183650124469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.90087890625,0.0,1340.1397705078125,1895.4371337890625,0.0,1701.13720703125,0.8596612811088562,1.0,0.0,3.0,1.0,0.0
17737980,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.866477370262146,0.1501149386167526,0.1352438777685165,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9531208276748656,0.1958118826150894,0.1854692846536636,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9969482421875,0.2273631244897842,0.1587204188108444,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9078861474990844,0.1722090542316436,0.163234993815422,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7599958777427673,0.1002456173300743,0.4531961381435394,285.05877685546875,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.284912109375,285.0535583496094,1.0,0.2440589070320129,1.0,1.0,0.0,1.0,-1.315292239189148,1.3152908086776731,1.4541560631187167e-06,0.9970494508743286,0.9659026265144348,0.9659026265144348,0.0,24.94396209716797,28.0,34458.75390625,-0.0,185.56619262695312,1.0,282.1412353515625,284.4359130859375,297.0809020996094,299.3364562988281,293.1499938964844,293.1499938964844,281.8500061035156,31025.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992438435554504,1.0,0.0,0.0,3.5952789783477783,3.595301628112793,8.624987799521477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.51025390625,0.0,1436.471923828125,1895.4371337890625,0.0,1604.79052734375,0.8896487951278687,1.0,0.0,3.0,1.0,0.0
17738040,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.866477370262146,0.1501149386167526,0.1352438777685165,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9531208276748656,0.1958118826150894,0.1854692846536636,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9969482421875,0.2273631244897842,0.1587204188108444,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9078861474990844,0.1722090542316436,0.163234993815422,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7599958777427673,0.1002456173300743,0.4531961381435394,285.05877685546875,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.284912109375,285.0535583496094,1.0,0.2440589070320129,1.0,1.0,0.0,1.0,-1.315292239189148,1.3152908086776731,1.4541560631187167e-06,0.9970494508743286,0.9659026265144348,0.9659026265144348,0.0,24.94396209716797,28.0,34458.75390625,-0.0,185.56619262695312,1.0,282.1412353515625,284.4359130859375,297.0809020996094,299.3364562988281,293.1499938964844,293.1499938964844,281.8500061035156,31025.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992438435554504,1.0,0.0,0.0,3.5952789783477783,3.595301628112793,8.624987799521477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.51025390625,0.0,1436.471923828125,1895.4371337890625,0.0,1604.79052734375,0.8896487951278687,1.0,0.0,3.0,1.0,0.0
17738100,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8162071704864502,0.1504686921834945,0.1357806175947189,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8893525004386902,0.196375086903572,0.1862787753343582,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9400525093078612,0.2289217263460159,0.1598986983299255,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8520963788032532,0.1726727932691574,0.1639370620250702,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7155855894088745,0.0999611765146255,0.4535273313522339,284.9015808105469,284.95001220703125,295.0057678222656,294.12567138671875,295.0044860839844,297.2854309082031,284.8577575683594,1.0,0.2431832700967788,1.0,1.0,0.0,1.0,-1.2546504735946655,1.2546491622924805,1.3422505844573609e-06,0.9528871178627014,0.8772040605545044,0.8772040605545044,0.0,29.998178482055664,28.0,34290.00390625,-0.0,185.7885131835937,1.0,281.8985595703125,284.2085266113281,297.17169189453125,299.5654602050781,293.1499938964844,293.1499938964844,281.8500061035156,34426.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081357836723328,1.0,0.0,0.0,3.6288347244262695,3.6288583278656006,8.786738021626661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.9248046875,0.0,1498.040771484375,1895.4371337890625,0.0,1675.54150390625,0.8970879912376404,1.0,0.0,3.0,1.0,0.0
17738160,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8629092574119568,0.1504607945680618,0.1357726752758026,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.949396550655365,0.1967007666826248,0.1865153908729553,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9956142902374268,0.2291948944330215,0.1604533940553665,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.904299795627594,0.172919824719429,0.1640908420085907,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7548854351043701,0.0996997952461242,0.4512360394001007,284.85504150390625,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2805480957031,284.86846923828125,1.0,0.2451549768447876,1.0,1.0,0.0,1.0,-1.3179593086242676,1.317957878112793,1.4594619415220222e-06,0.9992645978927612,0.8127551674842834,0.8127551674842834,0.0,25.40774917602539,31.0,34865.5,-0.0,187.50732421875,1.0,281.8584899902344,284.26446533203125,297.1711120605469,299.5165710449219,293.1499938964844,293.1499938964844,282.1499938964844,41492.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116632461547852,1.0,0.0,0.0,3.450047254562378,3.450070381164551,7.942247748360387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.4912109375,0.0,1360.7255859375,1895.4371337890625,0.0,1703.9847412109375,0.8647504448890686,1.0,0.0,3.0,1.0,0.0
17738220,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8498511910438538,0.1510448306798935,0.1361600756645202,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9334041476249696,0.1977733969688415,0.187418445944786,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.983520805835724,0.2302992194890976,0.1610652804374694,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8903722167015076,0.173777163028717,0.164810448884964,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.742067277431488,0.0993119999766349,0.4493504762649536,285.0619201660156,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27374267578125,285.0570983886719,1.0,0.247209683060646,1.0,1.0,0.0,1.0,-1.3187247514724731,1.3187233209609983,1.4610875496146036e-06,1.0000114440917969,0.9765196442604064,0.9765196442604064,0.0,26.783891677856445,34.0,34707.4296875,-0.0,190.8729858398437,1.0,282.1416931152344,284.4327087402344,297.12115478515625,299.3904113769531,293.1499938964844,293.1499938964844,281.8500061035156,31054.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699883222579956,1.0,0.0,0.0,3.626856803894043,3.6268796920776367,8.777162179285369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.0703125,0.0,1470.8072509765625,1895.4371337890625,0.0,1609.831787109375,0.8967296481132507,1.0,0.0,3.0,1.0,0.0
17738280,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8498511910438538,0.1510448306798935,0.1361600756645202,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9334041476249696,0.1977733969688415,0.187418445944786,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.983520805835724,0.2302992194890976,0.1610652804374694,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8903722167015076,0.173777163028717,0.164810448884964,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.742067277431488,0.0993119999766349,0.4493504762649536,285.0619201660156,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27374267578125,285.0570983886719,1.0,0.247209683060646,1.0,1.0,0.0,1.0,-1.3187247514724731,1.3187233209609983,1.4610875496146036e-06,1.0000114440917969,0.9765196442604064,0.9765196442604064,0.0,26.783891677856445,34.0,34707.4296875,-0.0,190.8729858398437,1.0,282.1416931152344,284.4327087402344,297.12115478515625,299.3904113769531,293.1499938964844,293.1499938964844,281.8500061035156,31054.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699883222579956,1.0,0.0,0.0,3.626856803894043,3.6268796920776367,8.777162179285369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.0703125,0.0,1470.8072509765625,1895.4371337890625,0.0,1609.831787109375,0.8967296481132507,1.0,0.0,3.0,1.0,0.0
17738340,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8351512551307678,0.1512102931737899,0.1365753412246704,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9143419861793518,0.1984619498252868,0.1883275806903839,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9674372673034668,0.231136679649353,0.1618518829345703,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8742334246635437,0.1743059456348419,0.1655460149049759,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7279337048530579,0.0987339839339256,0.447572112083435,284.849853515625,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2653503417969,284.8568420410156,1.0,0.2498846352100372,1.0,1.0,0.0,1.0,-1.3200093507766724,1.3200079202651978,1.463948478885868e-06,1.001408338546753,0.8237592577934265,0.8237592577934265,0.0,28.59166145324707,37.0,35186.2890625,-0.0,195.3744201660156,1.0,281.8578491210937,284.23828125,297.219482421875,299.5906982421875,293.1499938964844,293.1499938964844,282.1499938964844,40720.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136191725730896,1.0,0.0,0.0,3.522172212600708,3.522196054458618,8.277791607724794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.30517578125,0.0,1429.6295166015625,1895.4371337890625,0.0,1719.845947265625,0.8791191577911377,1.0,0.0,3.0,1.0,0.0
17738400,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8351512551307678,0.1512102931737899,0.1365753412246704,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9143419861793518,0.1984619498252868,0.1883275806903839,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9674372673034668,0.231136679649353,0.1618518829345703,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8742334246635437,0.1743059456348419,0.1655460149049759,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7279337048530579,0.0987339839339256,0.447572112083435,284.849853515625,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2653503417969,284.8568420410156,1.0,0.2498846352100372,1.0,1.0,0.0,1.0,-1.3200093507766724,1.3200079202651978,1.463948478885868e-06,1.001408338546753,0.8237592577934265,0.8237592577934265,0.0,28.59166145324707,37.0,35186.2890625,-0.0,195.3744201660156,1.0,281.8578491210937,284.23828125,297.219482421875,299.5906982421875,293.1499938964844,293.1499938964844,282.1499938964844,40720.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136191725730896,1.0,0.0,0.0,3.522172212600708,3.522196054458618,8.277791607724794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.30517578125,0.0,1429.6295166015625,1895.4371337890625,0.0,1719.845947265625,0.8791191577911377,1.0,0.0,3.0,1.0,0.0
17738460,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8201541304588318,0.15180005133152,0.1369789540767669,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8960949778556824,0.1994700878858566,0.1891865581274032,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.948542058467865,0.2325146794319152,0.1626935303211212,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8577924370765686,0.1751165390014648,0.1662379503250122,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7129575610160828,0.0982989519834518,0.4455675780773163,285.060302734375,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2613220214844,285.0560913085937,1.0,0.252936989068985,1.0,1.0,0.0,1.0,-1.3209573030471802,1.3209558725357056,1.4660830629509292e-06,1.002462387084961,0.9848390221595764,0.9848390221595764,0.0,30.72278213500977,40.0,34961.546875,-0.0,200.4940795898437,1.0,282.1419982910156,284.4242858886719,297.164306640625,299.4498291015625,293.1499938964844,293.1499938964844,281.8500061035156,31353.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014944553375244,1.0,0.0,0.0,3.666617393493652,3.666640520095825,8.97066115612688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.87841796875,0.0,1516.8084716796875,1895.4371337890625,0.0,1622.567138671875,0.905965268611908,1.0,0.0,3.0,1.0,0.0
17738520,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8201541304588318,0.15180005133152,0.1369789540767669,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8960949778556824,0.1994700878858566,0.1891865581274032,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.948542058467865,0.2325146794319152,0.1626935303211212,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8577924370765686,0.1751165390014648,0.1662379503250122,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7129575610160828,0.0982989519834518,0.4455675780773163,285.060302734375,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2613220214844,285.0560913085937,1.0,0.252936989068985,1.0,1.0,0.0,1.0,-1.3209573030471802,1.3209558725357056,1.4660830629509292e-06,1.002462387084961,0.9848390221595764,0.9848390221595764,0.0,30.72278213500977,40.0,34961.546875,-0.0,200.4940795898437,1.0,282.1419982910156,284.4242858886719,297.164306640625,299.4498291015625,293.1499938964844,293.1499938964844,281.8500061035156,31353.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014944553375244,1.0,0.0,0.0,3.666617393493652,3.666640520095825,8.97066115612688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.87841796875,0.0,1516.8084716796875,1895.4371337890625,0.0,1622.567138671875,0.905965268611908,1.0,0.0,3.0,1.0,0.0
17738580,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8050673604011536,0.1519763618707656,0.1374295651912689,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8791492581367493,0.2000994682312011,0.1900656819343567,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9287015199661256,0.2333636879920959,0.1635399162769317,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8424308896064758,0.1756036579608917,0.1669594943523407,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.697093665599823,0.0977071672677993,0.4438125491142273,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2542724609375,284.8553771972656,1.0,0.256331592798233,1.0,1.0,0.0,1.0,-1.322331428527832,1.322329878807068,1.468988784836256e-06,1.0037785768508911,0.8321951627731323,0.8321951627731323,0.0,33.10344696044922,43.0,35472.07421875,-0.0,206.3330993652344,1.0,281.8575439453125,284.22772216796875,297.2640075683594,299.65185546875,293.1499938964844,293.1499938964844,282.1499938964844,40566.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148159742355347,1.0,0.0,0.0,3.566920042037964,3.566944122314453,8.489459446536785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.1806640625,0.0,1476.0797119140625,1895.4371337890625,0.0,1729.58203125,0.8888828158378601,1.0,0.0,3.0,1.0,0.0
17738640,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8050673604011536,0.1519763618707656,0.1374295651912689,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8791492581367493,0.2000994682312011,0.1900656819343567,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9287015199661256,0.2333636879920959,0.1635399162769317,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8424308896064758,0.1756036579608917,0.1669594943523407,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.697093665599823,0.0977071672677993,0.4438125491142273,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2542724609375,284.8553771972656,1.0,0.256331592798233,1.0,1.0,0.0,1.0,-1.322331428527832,1.322329878807068,1.468988784836256e-06,1.0037785768508911,0.8321951627731323,0.8321951627731323,0.0,33.10344696044922,43.0,35472.07421875,-0.0,206.3330993652344,1.0,281.8575439453125,284.22772216796875,297.2640075683594,299.65185546875,293.1499938964844,293.1499938964844,282.1499938964844,40566.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148159742355347,1.0,0.0,0.0,3.566920042037964,3.566944122314453,8.489459446536785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.1806640625,0.0,1476.0797119140625,1895.4371337890625,0.0,1729.58203125,0.8888828158378601,1.0,0.0,3.0,1.0,0.0
17738700,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7966231107711792,0.1521490812301635,0.1375133097171783,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8703335523605347,0.2004693299531936,0.1903634518384933,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.918102204799652,0.2338907718658447,0.1638377010822296,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8345356583595276,0.1758939027786255,0.1671949625015258,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6886579990386963,0.0974252074956893,0.4425631761550903,285.0071105957031,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.2512512207031,285.0369873046875,1.0,0.2580727934837341,1.0,1.0,0.0,1.0,-1.3219287395477295,1.321927189826965,1.4682697155876667e-06,1.0035392045974731,0.9252126216888428,0.9252126216888428,0.0,34.43830871582031,43.0,34959.09375,-0.0,209.19287109375,1.0,282.0994567871094,284.424560546875,297.1942443847656,299.44647216796875,293.1499938964844,293.1499938964844,282.1499938964844,35381.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063892483711243,1.0,0.0,0.0,3.5713136196136475,3.5713367462158203,8.51038691962458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.20751953125,0.0,1442.8494873046875,1895.4371337890625,0.0,1661.5362548828125,0.8903196454048157,1.0,0.0,3.0,1.0,0.0
17738760,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.789985716342926,0.1525669693946838,0.1378511488437652,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8633566498756409,0.2010453790426254,0.1908823400735855,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9099225401878356,0.23467618227005,0.1643557548522949,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8282611966133118,0.1763693839311599,0.1676258742809295,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6817137002944946,0.0972615033388137,0.4418440461158752,285.0609130859375,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2510681152344,285.0576171875,1.0,0.2598907649517059,1.0,1.0,0.0,1.0,-1.3232316970825195,1.323230266571045,1.4709100923937513e-06,1.0046578645706177,0.99398273229599,0.99398273229599,0.0,35.674747467041016,46.0,35225.15625,-0.0,212.44351196289065,1.0,282.1421203613281,284.4184875488281,297.2122497558594,299.5132751464844,293.1499938964844,293.1499938964844,281.8500061035156,31581.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702599287033081,1.0,0.0,0.0,3.703041076660156,3.7030649185180655,9.149774200523098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.94189453125,0.0,1559.4459228515625,1895.4371337890625,0.0,1631.3265380859375,0.91436505317688,1.0,0.0,3.0,1.0,0.0
17738820,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7762450575828552,0.1527446955442428,0.138316735625267,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8492673635482788,0.2016157805919647,0.1917197257280349,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8941887617111206,0.235443115234375,0.165158212184906,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8152424693107605,0.1768141686916351,0.1683212369680404,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6677520871162415,0.0966679602861404,0.4401274025440216,284.8492736816406,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2413330078125,284.8548278808594,1.0,0.2636301219463348,1.0,1.0,0.0,1.0,-1.324535608291626,1.3245340585708618,1.473679844821163e-06,1.0059140920639038,0.8423235416412354,0.8423235416412354,0.0,38.3883171081543,34.0,35774.49609375,-0.0,219.02944946289065,1.0,281.8572692871094,284.2174377441406,297.3139343261719,299.7195739746094,293.1499938964844,293.1499938964844,282.1499938964844,40264.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158632874488831,1.0,0.0,0.0,3.613594055175781,3.6136183738708496,8.713086003808712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.27880859375,0.0,1524.6304931640625,1895.4371337890625,0.0,1738.120849609375,0.8989884853363037,1.0,0.0,3.0,1.0,0.0
17738880,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7762450575828552,0.1527446955442428,0.138316735625267,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8492673635482788,0.2016157805919647,0.1917197257280349,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8941887617111206,0.235443115234375,0.165158212184906,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8152424693107605,0.1768141686916351,0.1683212369680404,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6677520871162415,0.0966679602861404,0.4401274025440216,284.8492736816406,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2413330078125,284.8548278808594,1.0,0.2636301219463348,1.0,1.0,0.0,1.0,-1.324535608291626,1.3245340585708618,1.473679844821163e-06,1.0059140920639038,0.8423235416412354,0.8423235416412354,0.0,38.3883171081543,34.0,35774.49609375,-0.0,219.02944946289065,1.0,281.8572692871094,284.2174377441406,297.3139343261719,299.7195739746094,293.1499938964844,293.1499938964844,282.1499938964844,40264.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158632874488831,1.0,0.0,0.0,3.613594055175781,3.6136183738708496,8.713086003808712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.27880859375,0.0,1524.6304931640625,1895.4371337890625,0.0,1738.120849609375,0.8989884853363037,1.0,0.0,3.0,1.0,0.0
17738940,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7818967700004578,0.1533481329679489,0.1386073529720306,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8554648160934448,0.2025128751993179,0.1923419833183288,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9013320207595824,0.2366816252470016,0.1658112853765487,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.82094806432724,0.1775474101305008,0.1688092947006225,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6708803772926331,0.0962431654334068,0.4375549554824829,285.06317138671875,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.23504638671875,285.059814453125,1.0,0.2617855966091156,1.0,1.0,0.0,1.0,-1.3239117860794067,1.323910355567932,1.4726016388522112e-06,1.005584955215454,1.0,1.0,0.0,37.404598236083984,25.0,35473.515625,-0.0,216.5856170654297,1.0,282.1427001953125,284.41278076171875,297.2635803222656,299.5805969238281,293.1499938964844,293.1499938964844,281.8500061035156,31779.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036051154136658,1.0,0.0,0.0,3.73928427696228,3.7393083572387695,9.329754675491132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.681640625,0.0,1602.434326171875,1895.4371337890625,0.0,1639.319580078125,0.9226662516593932,1.0,0.0,3.0,1.0,0.0
17739000,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7818967700004578,0.1533481329679489,0.1386073529720306,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8554648160934448,0.2025128751993179,0.1923419833183288,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9013320207595824,0.2366816252470016,0.1658112853765487,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.82094806432724,0.1775474101305008,0.1688092947006225,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6708803772926331,0.0962431654334068,0.4375549554824829,285.06317138671875,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.23504638671875,285.059814453125,1.0,0.2617855966091156,1.0,1.0,0.0,1.0,-1.3239117860794067,1.323910355567932,1.4726016388522112e-06,1.005584955215454,1.0,1.0,0.0,37.404598236083984,25.0,35473.515625,-0.0,216.5856170654297,1.0,282.1427001953125,284.41278076171875,297.2635803222656,299.5805969238281,293.1499938964844,293.1499938964844,281.8500061035156,31779.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036051154136658,1.0,0.0,0.0,3.73928427696228,3.7393083572387695,9.329754675491132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.681640625,0.0,1602.434326171875,1895.4371337890625,0.0,1639.319580078125,0.9226662516593932,1.0,0.0,3.0,1.0,0.0
17739060,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8013274073600769,0.1535919159650802,0.1389039754867553,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8763799071311951,0.2030760496854782,0.1929341256618499,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9262347221374512,0.2374192774295807,0.1664187908172607,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8396403193473816,0.1780006289482116,0.1692734807729721,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6861659288406372,0.0957173928618431,0.4349823296070099,284.8460693359375,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2226257324219,284.8510131835937,1.0,0.2572720050811767,1.0,1.0,0.0,1.0,-1.3231796026229858,1.3231780529022217,1.4713572227265104e-06,1.005221247673035,0.8492399454116821,0.8492399454116821,0.0,34.16127395629883,25.0,35998.8984375,-0.0,209.0164337158203,1.0,281.8564758300781,284.2055053710937,297.3666687011719,299.7868347167969,293.1499938964844,293.1499938964844,282.1499938964844,40138.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166672945022583,1.0,0.0,0.0,3.653084754943848,3.653109550476074,8.904566470846476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.5263671875,0.0,1567.594970703125,1895.4371337890625,0.0,1744.6883544921875,0.9077454209327698,1.0,0.0,3.0,1.0,0.0
17739120,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8013274073600769,0.1535919159650802,0.1389039754867553,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8763799071311951,0.2030760496854782,0.1929341256618499,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9262347221374512,0.2374192774295807,0.1664187908172607,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8396403193473816,0.1780006289482116,0.1692734807729721,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6861659288406372,0.0957173928618431,0.4349823296070099,284.8460693359375,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2226257324219,284.8510131835937,1.0,0.2572720050811767,1.0,1.0,0.0,1.0,-1.3231796026229858,1.3231780529022217,1.4713572227265104e-06,1.005221247673035,0.8492399454116821,0.8492399454116821,0.0,34.16127395629883,25.0,35998.8984375,-0.0,209.0164337158203,1.0,281.8564758300781,284.2055053710937,297.3666687011719,299.7868347167969,293.1499938964844,293.1499938964844,282.1499938964844,40138.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166672945022583,1.0,0.0,0.0,3.653084754943848,3.653109550476074,8.904566470846476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.5263671875,0.0,1567.594970703125,1895.4371337890625,0.0,1744.6883544921875,0.9077454209327698,1.0,0.0,3.0,1.0,0.0
17739180,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8180493712425232,0.1542712152004242,0.1392029225826263,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8955540657043457,0.2039757817983627,0.1934958547353744,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.949209988117218,0.238636314868927,0.167009100317955,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8567907810211182,0.1787527352571487,0.1697170734405517,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6996408700942993,0.0953691527247428,0.4324804246425628,285.0639343261719,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2174072265625,285.0611877441406,1.0,0.2540369629859924,1.0,1.0,0.0,1.0,-1.322447657585144,1.3224462270736694,1.4700664223710191e-06,1.0048052072525024,1.0,1.0,0.0,31.681678771972656,25.0,35668.06640625,0.0,203.1752319335937,1.0,282.1429748535156,284.4078063964844,297.3167419433594,299.6456604003906,293.1499938964844,293.1499938964844,281.8500061035156,32094.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040518522262573,1.0,0.0,0.0,3.767457962036133,3.76748251914978,9.47087528402335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.83203125,0.0,1637.6529541015625,1895.4371337890625,0.0,1642.87548828125,0.92913818359375,1.0,0.0,3.0,1.0,0.0
17739240,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8180493712425232,0.1542712152004242,0.1392029225826263,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8955540657043457,0.2039757817983627,0.1934958547353744,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.949209988117218,0.238636314868927,0.167009100317955,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8567907810211182,0.1787527352571487,0.1697170734405517,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6996408700942993,0.0953691527247428,0.4324804246425628,285.0639343261719,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2174072265625,285.0611877441406,1.0,0.2540369629859924,1.0,1.0,0.0,1.0,-1.322447657585144,1.3224462270736694,1.4700664223710191e-06,1.0048052072525024,1.0,1.0,0.0,31.681678771972656,25.0,35668.06640625,0.0,203.1752319335937,1.0,282.1429748535156,284.4078063964844,297.3167419433594,299.6456604003906,293.1499938964844,293.1499938964844,281.8500061035156,32094.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040518522262573,1.0,0.0,0.0,3.767457962036133,3.76748251914978,9.47087528402335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.83203125,0.0,1637.6529541015625,1895.4371337890625,0.0,1642.87548828125,0.92913818359375,1.0,0.0,3.0,1.0,0.0
17739300,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.825863242149353,0.1545687168836593,0.1395356506109237,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9049567580223083,0.2043764293193817,0.1939338445663452,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.95973801612854,0.2391474246978759,0.167441725730896,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8653729557991028,0.1790911257266998,0.1700827181339264,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7061526775360107,0.0951944068074226,0.4316994249820709,284.9185791015625,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2145080566406,284.8869934082031,1.0,0.2527899444103241,1.0,1.0,0.0,1.0,-1.323394536972046,1.3233929872512815,1.4720429817316472e-06,1.0056803226470947,0.9318374395370485,0.9318374395370485,0.0,30.64999771118164,25.0,36474.1484375,0.0,201.1863250732422,1.0,281.8949279785156,284.2070617675781,297.41290283203125,299.8890991210937,293.1499938964844,293.1499938964844,281.8500061035156,34310.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128108739852905,1.0,0.0,0.0,3.800966024398804,3.800991296768189,9.640093594498469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.498046875,0.0,1694.53466796875,1895.4371337890625,0.0,1713.28369140625,0.9365033507347108,1.0,0.0,3.0,1.0,0.0
17739360,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8314652442932129,0.1546169817447662,0.1396368443965912,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9122977256774902,0.2045361995697021,0.1941462755203247,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9670506715774536,0.2393466085195541,0.167643666267395,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8717815279960632,0.1792168170213699,0.1702527105808258,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.710634171962738,0.0949016511440277,0.4304627180099487,284.8495178222656,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2064514160156,284.85357666015625,1.0,0.2516945004463196,1.0,1.0,0.0,1.0,-1.322734236717224,1.3227328062057495,1.4708539310959168e-06,1.00527822971344,0.8585687875747681,0.8585687875747681,0.0,29.89252471923828,25.0,36246.75390625,0.0,199.24899291992188,1.0,281.85662841796875,284.1996154785156,297.421630859375,299.8559875488281,293.1499938964844,293.1499938964844,282.1499938964844,39811.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169318199157715,1.0,0.0,0.0,3.6887612342834473,3.688786268234253,9.079342362383612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.2099609375,0.0,1605.5430908203125,1895.4371337890625,0.0,1746.8514404296875,0.9154886603355408,1.0,0.0,3.0,1.0,0.0
