time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8426839113235474,0.1554551571607589,0.1401087045669555,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.927318036556244,0.2054119259119033,0.1947357058525085,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9802072048187256,0.2405107617378235,0.1682347059249878,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8843605518341064,0.1799570173025131,0.1707358360290527,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.71870356798172,0.0945812463760376,0.4283376932144165,285.0655822753906,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2023010253906,285.0640869140625,1.0,0.2499444037675857,1.0,1.0,0.0,1.0,-1.322744369506836,1.322742938995361,1.4710582263433023e-06,1.0054891109466553,1.0,1.0,0.0,28.57581901550293,25.0,35904.79296875,0.0,196.28916931152344,1.0,282.1425476074219,284.4039001464844,297.3753356933594,299.71881103515625,293.1499938964844,293.1499938964844,281.8500061035156,32460.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046055793762207,1.0,0.0,0.0,3.7965126037597656,3.796537399291992,9.61751652539533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.1279296875,0.0,1674.8135986328125,1895.4371337890625,0.0,1647.2874755859375,0.9356529116630554,1.0,0.0,3.0,1.0,0.0
17739480,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8426839113235474,0.1554551571607589,0.1401087045669555,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.927318036556244,0.2054119259119033,0.1947357058525085,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9802072048187256,0.2405107617378235,0.1682347059249878,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8843605518341064,0.1799570173025131,0.1707358360290527,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.71870356798172,0.0945812463760376,0.4283376932144165,285.0655822753906,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2023010253906,285.0640869140625,1.0,0.2499444037675857,1.0,1.0,0.0,1.0,-1.322744369506836,1.322742938995361,1.4710582263433023e-06,1.0054891109466553,1.0,1.0,0.0,28.57581901550293,25.0,35904.79296875,0.0,196.28916931152344,1.0,282.1425476074219,284.4039001464844,297.3753356933594,299.71881103515625,293.1499938964844,293.1499938964844,281.8500061035156,32460.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046055793762207,1.0,0.0,0.0,3.7965126037597656,3.796537399291992,9.61751652539533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.1279296875,0.0,1674.8135986328125,1895.4371337890625,0.0,1647.2874755859375,0.9356529116630554,1.0,0.0,3.0,1.0,0.0
17739540,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8526976108551025,0.1559807360172271,0.1407367289066314,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9402565360069276,0.2059502601623535,0.1953964084386825,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.99021577835083,0.2411716431379318,0.1688582450151443,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8952328562736511,0.1804085522890091,0.1712910532951355,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7250909805297852,0.0941346958279609,0.4265638291835785,284.8534851074219,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1926574707031,284.8569641113281,1.0,0.2487168759107589,1.0,1.0,0.0,1.0,-1.3235793113708496,1.323577880859375,1.472954522796499e-06,1.0064284801483154,0.8696786761283875,0.8696786761283875,0.0,27.583181381225582,25.0,36535.8984375,0.0,194.3438415527344,1.0,281.85601806640625,284.19384765625,297.4804077148437,299.93182373046875,293.1499938964844,293.1499938964844,282.1499938964844,39415.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176068425178528,1.0,0.0,0.0,3.7274129390716553,3.72743821144104,9.270609666600648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.3603515625,0.0,1647.1092529296875,1895.4371337890625,0.0,1752.3759765625,0.9238893389701844,1.0,0.0,3.0,1.0,0.0
17739600,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8526976108551025,0.1559807360172271,0.1407367289066314,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9402565360069276,0.2059502601623535,0.1953964084386825,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.99021577835083,0.2411716431379318,0.1688582450151443,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8952328562736511,0.1804085522890091,0.1712910532951355,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7250909805297852,0.0941346958279609,0.4265638291835785,284.8534851074219,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1926574707031,284.8569641113281,1.0,0.2487168759107589,1.0,1.0,0.0,1.0,-1.3235793113708496,1.323577880859375,1.472954522796499e-06,1.0064284801483154,0.8696786761283875,0.8696786761283875,0.0,27.583181381225582,25.0,36535.8984375,0.0,194.3438415527344,1.0,281.85601806640625,284.19384765625,297.4804077148437,299.93182373046875,293.1499938964844,293.1499938964844,282.1499938964844,39415.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176068425178528,1.0,0.0,0.0,3.7274129390716553,3.72743821144104,9.270609666600648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.3603515625,0.0,1647.1092529296875,1895.4371337890625,0.0,1752.3759765625,0.9238893389701844,1.0,0.0,3.0,1.0,0.0
17739660,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8608299493789673,0.1569377332925796,0.1413480192422866,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.950082302093506,0.2067961394786834,0.1959791630506515,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9972867369651794,0.2422780245542526,0.1694217771291732,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9037442803382874,0.1811286360025406,0.1717772036790847,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7295978665351868,0.0938233360648155,0.4246003329753876,285.0710144042969,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1889343261719,285.07037353515625,1.0,0.2477949559688568,1.0,1.0,0.0,1.0,-1.323871374130249,1.3238698244094849,1.4737369156136992e-06,1.006887435913086,1.0,1.0,0.0,26.86458778381348,28.0,36162.05859375,0.0,192.83270263671875,1.0,282.1428527832031,284.4027709960937,297.4345397949219,299.7946472167969,293.1499938964844,293.1499938964844,281.8500061035156,32971.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054675817489624,1.0,0.0,0.0,3.825335741043091,3.825361013412476,9.764104333953585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.88916015625,0.0,1713.3790283203125,1895.4371337890625,0.0,1654.166748046875,0.9420343041419984,1.0,0.0,3.0,1.0,0.0
17739720,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8608299493789673,0.1569377332925796,0.1413480192422866,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.950082302093506,0.2067961394786834,0.1959791630506515,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9972867369651794,0.2422780245542526,0.1694217771291732,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9037442803382874,0.1811286360025406,0.1717772036790847,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7295978665351868,0.0938233360648155,0.4246003329753876,285.0710144042969,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1889343261719,285.07037353515625,1.0,0.2477949559688568,1.0,1.0,0.0,1.0,-1.323871374130249,1.3238698244094849,1.4737369156136992e-06,1.006887435913086,1.0,1.0,0.0,26.86458778381348,28.0,36162.05859375,0.0,192.83270263671875,1.0,282.1428527832031,284.4027709960937,297.4345397949219,299.7946472167969,293.1499938964844,293.1499938964844,281.8500061035156,32971.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054675817489624,1.0,0.0,0.0,3.825335741043091,3.825361013412476,9.764104333953585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.88916015625,0.0,1713.3790283203125,1895.4371337890625,0.0,1654.166748046875,0.9420343041419984,1.0,0.0,3.0,1.0,0.0
17739780,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8611832857131958,0.1575650721788406,0.1421147435903549,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9498536586761476,0.2073185443878173,0.1966689974069595,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.99727064371109,0.2429982274770736,0.1701178252696991,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9035152196884156,0.1815716922283172,0.1723686307668686,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7278627157211304,0.0933898910880088,0.4230923652648926,284.859619140625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1807556152344,284.8625183105469,1.0,0.2483169883489608,1.0,1.0,0.0,1.0,-1.3254315853118896,1.325430154800415,1.4770635061722714e-06,1.0083986520767212,0.8820860981941223,0.8820860981941223,0.0,27.01531410217285,31.0,36850.34765625,0.0,193.7012634277344,1.0,281.8558349609375,284.1898193359375,297.53936767578125,300.0092163085937,293.1499938964844,293.1499938964844,282.1499938964844,39004.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184451818466187,1.0,0.0,0.0,3.766658067703247,3.76668381690979,9.466854180573135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.7998046875,0.0,1690.06689453125,1895.4371337890625,0.0,1759.2476806640625,0.9324149489402772,1.0,0.0,3.0,1.0,0.0
17739840,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8611832857131958,0.1575650721788406,0.1421147435903549,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9498536586761476,0.2073185443878173,0.1966689974069595,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.99727064371109,0.2429982274770736,0.1701178252696991,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9035152196884156,0.1815716922283172,0.1723686307668686,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7278627157211304,0.0933898910880088,0.4230923652648926,284.859619140625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1807556152344,284.8625183105469,1.0,0.2483169883489608,1.0,1.0,0.0,1.0,-1.3254315853118896,1.325430154800415,1.4770635061722714e-06,1.0083986520767212,0.8820860981941223,0.8820860981941223,0.0,27.01531410217285,31.0,36850.34765625,0.0,193.7012634277344,1.0,281.8558349609375,284.1898193359375,297.53936767578125,300.0092163085937,293.1499938964844,293.1499938964844,282.1499938964844,39004.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184451818466187,1.0,0.0,0.0,3.766658067703247,3.76668381690979,9.466854180573135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.7998046875,0.0,1690.06689453125,1895.4371337890625,0.0,1759.2476806640625,0.9324149489402772,1.0,0.0,3.0,1.0,0.0
17739900,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8570998311042786,0.1579408049583435,0.1423511505126953,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9445065259933472,0.2076092511415481,0.1968624889850616,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9935142993927002,0.2433355897665023,0.1702770888805389,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8988145589828491,0.1818167865276336,0.1725320219993591,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7236721515655518,0.0931757241487503,0.4220189452171325,285.0130310058594,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1762084960937,285.0439758300781,1.0,0.2489349693059921,1.0,1.0,0.0,1.0,-1.325013279914856,1.3250117301940918,1.476339207329147e-06,1.0081778764724731,0.9739773869514464,0.9739773869514464,0.0,27.48592185974121,31.0,36264.2734375,0.0,194.6222686767578,1.0,282.1042785644531,284.3905639648437,297.4733581542969,299.8045654296875,293.1499938964844,293.1499938964844,282.1499938964844,35382.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101395726203918,1.0,0.0,0.0,3.766201734542847,3.766226768493652,9.464560548622104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.017578125,0.0,1661.5616455078125,1895.4371337890625,0.0,1691.6729736328125,0.9333375096321106,1.0,0.0,3.0,1.0,0.0
17739960,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8538987636566162,0.1586010754108429,0.1428607106208801,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9398989081382751,0.2081350833177566,0.197290688753128,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9902130961418152,0.2439913302659988,0.1706631481647491,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8948380947113037,0.1822703927755355,0.1729016005992889,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7199687957763672,0.0930769518017768,0.4214528501033783,285.0790100097656,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1766967773437,285.07989501953125,1.0,0.2498010396957397,1.0,1.0,0.0,1.0,-1.3263649940490725,1.3263635635375977,1.4791078228881815e-06,1.00935959815979,1.0,1.0,0.0,27.967164993286133,34.0,36459.43359375,0.0,196.1783447265625,1.0,282.1432800292969,284.4053649902344,297.494384765625,299.8723449707031,293.1499938964844,293.1499938964844,281.8500061035156,33406.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065373659133911,1.0,0.0,0.0,3.851066112518311,3.8510916233062735,9.895899211187498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.0166015625,0.0,1748.109375,1895.4371337890625,0.0,1662.7216796875,0.9485521912574768,1.0,0.0,3.0,1.0,0.0
17740020,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8436318039894104,0.1593271046876907,0.1437639147043228,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.925338625907898,0.2086463421583175,0.1980200707912445,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9789785146713256,0.2445661574602127,0.1712920516729354,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8825703859329224,0.1827066242694854,0.173537015914917,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7089288234710693,0.0926450788974762,0.4201931655406952,284.8690185546875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1683654785156,284.8703308105469,1.0,0.2520731687545776,1.0,1.0,0.0,1.0,-1.328332543373108,1.3283311128616333,1.483233518229099e-06,1.0111777782440186,0.8979807496070862,0.8979807496070862,0.0,29.422447204589844,37.0,37207.53515625,0.0,200.1542816162109,1.0,281.85565185546875,284.1864624023437,297.59967041015625,300.0915222167969,293.1499938964844,293.1499938964844,281.54998779296875,38401.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196372747421265,1.0,0.0,0.0,3.810306310653688,3.8103322982788086,9.68752942753781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.61865234375,0.0,1737.6939697265625,1895.4371337890625,0.0,1769.0377197265625,0.9418662786483764,1.0,0.0,3.0,1.0,0.0
17740080,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8436318039894104,0.1593271046876907,0.1437639147043228,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.925338625907898,0.2086463421583175,0.1980200707912445,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9789785146713256,0.2445661574602127,0.1712920516729354,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8825703859329224,0.1827066242694854,0.173537015914917,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7089288234710693,0.0926450788974762,0.4201931655406952,284.8690185546875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1683654785156,284.8703308105469,1.0,0.2520731687545776,1.0,1.0,0.0,1.0,-1.328332543373108,1.3283311128616333,1.483233518229099e-06,1.0111777782440186,0.8979807496070862,0.8979807496070862,0.0,29.422447204589844,37.0,37207.53515625,0.0,200.1542816162109,1.0,281.85565185546875,284.1864624023437,297.59967041015625,300.0915222167969,293.1499938964844,293.1499938964844,281.54998779296875,38401.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196372747421265,1.0,0.0,0.0,3.810306310653688,3.8103322982788086,9.68752942753781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.61865234375,0.0,1737.6939697265625,1895.4371337890625,0.0,1769.0377197265625,0.9418662786483764,1.0,0.0,3.0,1.0,0.0
17740140,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8286002278327942,0.1596833169460296,0.1441635638475418,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9049429893493652,0.2087621837854385,0.1982344537973404,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.9602794051170348,0.2446648329496383,0.1714389324188232,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.8651352524757385,0.1827878952026367,0.1737184822559356,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.6925843954086304,0.0919993370771408,0.4177801311016083,284.8164367675781,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.15386962890625,284.84344482421875,1.0,0.2547474503517151,1.0,1.0,0.0,1.0,-1.326567769050598,1.3265663385391235,1.479906813983689e-06,1.0099563598632812,0.7646190524101257,0.7646190524101257,0.0,31.553363800048828,40.0,37081.66015625,0.0,204.3440704345703,1.0,281.5578918457031,284.2079772949219,297.6063537597656,300.1051940917969,293.1499938964844,293.1499938964844,281.8500061035156,48516.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272812724113464,1.0,0.0,0.0,3.32216215133667,3.3221852779388428,7.364358793893189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.71240234375,0.0,1283.343994140625,1895.4371337890625,0.0,1832.340576171875,0.8449903130531311,1.0,0.0,3.0,1.0,0.0
17740200,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8286002278327942,0.1596833169460296,0.1441635638475418,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9049429893493652,0.2087621837854385,0.1982344537973404,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.9602794051170348,0.2446648329496383,0.1714389324188232,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.8651352524757385,0.1827878952026367,0.1737184822559356,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.6925843954086304,0.0919993370771408,0.4177801311016083,284.8164367675781,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.15386962890625,284.84344482421875,1.0,0.2547474503517151,1.0,1.0,0.0,1.0,-1.326567769050598,1.3265663385391235,1.479906813983689e-06,1.0099563598632812,0.7646190524101257,0.7646190524101257,0.0,31.553363800048828,40.0,37081.66015625,0.0,204.3440704345703,1.0,281.5578918457031,284.2079772949219,297.6063537597656,300.1051940917969,293.1499938964844,293.1499938964844,281.8500061035156,48516.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272812724113464,1.0,0.0,0.0,3.32216215133667,3.3221852779388428,7.364358793893189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.71240234375,0.0,1283.343994140625,1895.4371337890625,0.0,1832.340576171875,0.8449903130531311,1.0,0.0,3.0,1.0,0.0
17740260,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8173460960388184,0.1610583961009979,0.1452211439609527,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8903065323829651,0.2096953094005584,0.1989765763282776,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9438292384147644,0.2457663118839264,0.1720696687698364,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8517718315124512,0.1835875660181045,0.174359917640686,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.6793388724327087,0.0917397737503051,0.416477233171463,285.03887939453125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.15380859375,285.0337219238281,1.0,0.2578396499156952,1.0,1.0,0.0,1.0,-1.328688144683838,1.3286867141723633,1.484224640080356e-06,1.0117734670639038,0.927311360836029,0.927311360836029,0.0,33.63587951660156,43.0,37153.07421875,0.0,209.8064117431641,1.0,281.84051513671875,284.36395263671875,297.564697265625,299.9794921875,293.1499938964844,293.1499938964844,281.54998779296875,31914.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109005451202393,1.0,0.0,0.0,3.5238826274871826,3.52390456199646,8.285832677756844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.45263671875,0.0,1367.822509765625,1895.4371337890625,0.0,1697.8173828125,0.8741430640220642,1.0,0.0,3.0,1.0,0.0
17740320,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8173460960388184,0.1610583961009979,0.1452211439609527,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8903065323829651,0.2096953094005584,0.1989765763282776,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9438292384147644,0.2457663118839264,0.1720696687698364,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8517718315124512,0.1835875660181045,0.174359917640686,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.6793388724327087,0.0917397737503051,0.416477233171463,285.03887939453125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.15380859375,285.0337219238281,1.0,0.2578396499156952,1.0,1.0,0.0,1.0,-1.328688144683838,1.3286867141723633,1.484224640080356e-06,1.0117734670639038,0.927311360836029,0.927311360836029,0.0,33.63587951660156,43.0,37153.07421875,0.0,209.8064117431641,1.0,281.84051513671875,284.36395263671875,297.564697265625,299.9794921875,293.1499938964844,293.1499938964844,281.54998779296875,31914.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109005451202393,1.0,0.0,0.0,3.5238826274871826,3.52390456199646,8.285832677756844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.45263671875,0.0,1367.822509765625,1895.4371337890625,0.0,1697.8173828125,0.8741430640220642,1.0,0.0,3.0,1.0,0.0
17740380,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8054434061050415,0.1619519740343094,0.1463086009025573,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8756624460220337,0.2101743817329406,0.1997159421443939,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9260932207107544,0.2461616396903991,0.172617956995964,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8386849761009216,0.1840071231126785,0.1750131845474243,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6663424968719482,0.0913240909576416,0.4154213070869446,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.147216796875,284.8779602050781,1.0,0.2612836360931396,1.0,1.0,0.0,1.0,-1.3310582637786863,1.331056833267212,1.489072928961832e-06,1.0138176679611206,0.7925269603729248,0.7925269603729248,0.0,36.00045394897461,46.0,37500.58984375,0.0,216.0147399902344,1.0,281.55841064453125,284.2258605957031,297.6752319335937,300.18408203125,293.1499938964844,293.1499938964844,281.8500061035156,42133.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216320633888245,1.0,0.0,0.0,3.345311164855957,3.345333337783813,7.467347131751012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.3212890625,0.0,1261.931640625,1895.4371337890625,0.0,1785.4705810546875,0.8424342274665833,1.0,0.0,3.0,1.0,0.0
17740440,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8054434061050415,0.1619519740343094,0.1463086009025573,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8756624460220337,0.2101743817329406,0.1997159421443939,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9260932207107544,0.2461616396903991,0.172617956995964,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8386849761009216,0.1840071231126785,0.1750131845474243,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6663424968719482,0.0913240909576416,0.4154213070869446,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.147216796875,284.8779602050781,1.0,0.2612836360931396,1.0,1.0,0.0,1.0,-1.3310582637786863,1.331056833267212,1.489072928961832e-06,1.0138176679611206,0.7925269603729248,0.7925269603729248,0.0,36.00045394897461,46.0,37500.58984375,0.0,216.0147399902344,1.0,281.55841064453125,284.2258605957031,297.6752319335937,300.18408203125,293.1499938964844,293.1499938964844,281.8500061035156,42133.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216320633888245,1.0,0.0,0.0,3.345311164855957,3.345333337783813,7.467347131751012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.3212890625,0.0,1261.931640625,1895.4371337890625,0.0,1785.4705810546875,0.8424342274665833,1.0,0.0,3.0,1.0,0.0
17740500,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7988298535346985,0.16254623234272,0.1467496007680893,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8680715560913086,0.2104996293783188,0.1999600231647491,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9167258143424988,0.246480107307434,0.1727615743875503,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.831955075263977,0.1843044906854629,0.1752417683601379,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6597357988357544,0.091162085533142,0.4146857261657715,285.0279541015625,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.145263671875,285.0532531738281,1.0,0.2630595564842224,1.0,1.0,0.0,1.0,-1.331443190574646,1.3314417600631714,1.4898655535944272e-06,1.0141544342041016,0.8972746729850769,0.8972746729850769,0.0,37.30854797363281,46.0,37204.3203125,0.0,219.1189727783203,1.0,281.794189453125,284.402587890625,297.6174011230469,300.00006103515625,293.1499938964844,293.1499938964844,281.8500061035156,34435.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713333249092102,1.0,0.0,0.0,3.3944945335388184,3.394515991210937,7.688534537919622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.5029296875,0.0,1256.1641845703125,1895.4371337890625,0.0,1717.523193359375,0.8505709171295166,1.0,0.0,3.0,1.0,0.0
17740560,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7937208414077759,0.1633582562208175,0.1474543958902359,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8619752526283264,0.2109984159469604,0.2004217207431793,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9093767404556274,0.2470257580280304,0.1731237322092056,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8265251517295837,0.1847559213638305,0.1756650954484939,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.6543554067611694,0.0910847038030624,0.4144243896007538,285.0590515136719,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.146728515625,285.0529479980469,1.0,0.2649155855178833,1.0,1.0,0.0,1.0,-1.333471655845642,1.333470106124878,1.4939283801140846e-06,1.0157994031906128,0.9537944197654724,0.9537944197654724,0.0,38.52878952026367,49.0,37520.79296875,0.0,222.633041381836,1.0,281.84051513671875,284.373779296875,297.6440124511719,300.08184814453125,293.1499938964844,293.1499938964844,281.54998779296875,30750.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102453112602234,1.0,0.0,0.0,3.54612684249878,3.5461487770080566,8.390769608013215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.177734375,0.0,1382.48828125,1895.4371337890625,0.0,1692.5264892578125,0.8782968521118164,1.0,0.0,3.0,1.0,0.0
17740620,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7824280261993408,0.1642865240573883,0.1485917419195175,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8490623831748962,0.2113565355539322,0.2010680139064788,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.89455646276474,0.2472310066223144,0.173549011349678,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8146744966506958,0.1851061433553695,0.1762761622667312,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6432424187660217,0.0906595885753631,0.4134353995323181,284.85992431640625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1407470703125,284.870361328125,1.0,0.2687190771102905,1.0,1.0,0.0,1.0,-1.3356720209121704,1.3356705904006958,1.4983797882450745e-06,1.0176225900650024,0.8088298439979553,0.8088298439979553,0.0,41.257469177246094,37.0,37963.41015625,0.0,229.6495056152344,1.0,281.5585327148437,284.20172119140625,297.7447204589844,300.2861022949219,293.1499938964844,293.1499938964844,281.8500061035156,41012.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233534455299377,1.0,0.0,0.0,3.421102285385132,3.4211249351501465,7.809539397385379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.02490234375,0.0,1328.258056640625,1895.4371337890625,0.0,1799.70068359375,0.8574739098548889,1.0,0.0,3.0,1.0,0.0
17740680,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7824280261993408,0.1642865240573883,0.1485917419195175,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8490623831748962,0.2113565355539322,0.2010680139064788,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.89455646276474,0.2472310066223144,0.173549011349678,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8146744966506958,0.1851061433553695,0.1762761622667312,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6432424187660217,0.0906595885753631,0.4134353995323181,284.85992431640625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1407470703125,284.870361328125,1.0,0.2687190771102905,1.0,1.0,0.0,1.0,-1.3356720209121704,1.3356705904006958,1.4983797882450745e-06,1.0176225900650024,0.8088298439979553,0.8088298439979553,0.0,41.257469177246094,37.0,37963.41015625,0.0,229.6495056152344,1.0,281.5585327148437,284.20172119140625,297.7447204589844,300.2861022949219,293.1499938964844,293.1499938964844,281.8500061035156,41012.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233534455299377,1.0,0.0,0.0,3.421102285385132,3.4211249351501465,7.809539397385379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.02490234375,0.0,1328.258056640625,1895.4371337890625,0.0,1799.70068359375,0.8574739098548889,1.0,0.0,3.0,1.0,0.0
17740740,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7895276546478271,0.1658638566732406,0.1497008055448532,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8549262881278992,0.2121043056249618,0.2015360891819,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.900912344455719,0.2479641139507293,0.1738373786211013,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8202229738235474,0.1858022660017013,0.1767210364341735,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6463189721107483,0.090403713285923,0.4116698801517486,285.0577392578125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1415710449219,285.0517272949219,1.0,0.2669692635536194,1.0,1.0,0.0,1.0,-1.3363245725631714,1.3363230228424072,1.4996514892118284e-06,1.0181089639663696,0.967708170413971,0.967708170413971,0.0,40.20563125610352,25.0,37876.2421875,0.0,227.5029754638672,1.0,281.8412780761719,284.361328125,297.70379638671875,300.1669616699219,293.1499938964844,293.1499938964844,281.54998779296875,30927.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124435901641846,1.0,0.0,0.0,3.598592519760132,3.5986151695251465,8.64089315655292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.39013671875,0.0,1439.305908203125,1895.4371337890625,0.0,1710.30517578125,0.8902405500411987,1.0,0.0,3.0,1.0,0.0
17740800,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7895276546478271,0.1658638566732406,0.1497008055448532,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8549262881278992,0.2121043056249618,0.2015360891819,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.900912344455719,0.2479641139507293,0.1738373786211013,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8202229738235474,0.1858022660017013,0.1767210364341735,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6463189721107483,0.090403713285923,0.4116698801517486,285.0577392578125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1415710449219,285.0517272949219,1.0,0.2669692635536194,1.0,1.0,0.0,1.0,-1.3363245725631714,1.3363230228424072,1.4996514892118284e-06,1.0181089639663696,0.967708170413971,0.967708170413971,0.0,40.20563125610352,25.0,37876.2421875,0.0,227.5029754638672,1.0,281.8412780761719,284.361328125,297.70379638671875,300.1669616699219,293.1499938964844,293.1499938964844,281.54998779296875,30927.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124435901641846,1.0,0.0,0.0,3.598592519760132,3.5986151695251465,8.64089315655292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.39013671875,0.0,1439.305908203125,1895.4371337890625,0.0,1710.30517578125,0.8902405500411987,1.0,0.0,3.0,1.0,0.0
17740860,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8146694898605347,0.1674933284521103,0.1510648429393768,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8799790740013123,0.2128275632858276,0.2021111696958542,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9302746653556824,0.248483806848526,0.17417773604393,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8427542448043823,0.1865165382623672,0.1772634536027908,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6641494035720825,0.090367704629898,0.4104410707950592,284.8523254394531,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14178466796875,284.8624267578125,1.0,0.2615117132663727,1.0,1.0,0.0,1.0,-1.3382374048233032,1.338235855102539,1.5034363514132565e-06,1.019592046737671,0.8166654109954834,0.8166654109954834,0.0,35.99799346923828,25.0,38330.82421875,0.0,218.6371917724609,1.0,281.5575866699219,284.1819763183594,297.8012390136719,300.3656311035156,293.1499938964844,293.1499938964844,281.8500061035156,40969.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725141704082489,1.0,0.0,0.0,3.477719783782959,3.477743148803711,8.070166472862184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.3359375,0.0,1385.238525390625,1895.4371337890625,0.0,1814.53173828125,0.8699204921722412,1.0,0.0,3.0,1.0,0.0
17740920,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8146694898605347,0.1674933284521103,0.1510648429393768,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8799790740013123,0.2128275632858276,0.2021111696958542,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9302746653556824,0.248483806848526,0.17417773604393,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8427542448043823,0.1865165382623672,0.1772634536027908,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6641494035720825,0.090367704629898,0.4104410707950592,284.8523254394531,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14178466796875,284.8624267578125,1.0,0.2615117132663727,1.0,1.0,0.0,1.0,-1.3382374048233032,1.338235855102539,1.5034363514132565e-06,1.019592046737671,0.8166654109954834,0.8166654109954834,0.0,35.99799346923828,25.0,38330.82421875,0.0,218.6371917724609,1.0,281.5575866699219,284.1819763183594,297.8012390136719,300.3656311035156,293.1499938964844,293.1499938964844,281.8500061035156,40969.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725141704082489,1.0,0.0,0.0,3.477719783782959,3.477743148803711,8.070166472862184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.3359375,0.0,1385.238525390625,1895.4371337890625,0.0,1814.53173828125,0.8699204921722412,1.0,0.0,3.0,1.0,0.0
17740980,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8407005667686462,0.1701928377151489,0.1530121117830276,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9087321162223816,0.2144716382026672,0.2032074630260467,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9625070691108704,0.2500328421592712,0.1748779565095901,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8689210414886475,0.1881106346845626,0.1783368736505508,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6858893632888794,0.0910797640681266,0.4119326174259186,285.0662536621094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1527099609375,285.06201171875,1.0,0.2579423785209656,1.0,1.0,0.0,1.0,-1.345805287361145,1.3458037376403809,1.5185214579105375e-06,1.0255122184753418,0.9857949018478394,0.9857949018478394,0.0,32.37660598754883,25.0,38374.51171875,0.0,213.1402130126953,1.0,281.8417358398437,284.359619140625,297.7637939453125,300.2521667480469,293.1499938964844,293.1499938964844,281.54998779296875,30980.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138729691505432,1.0,0.0,0.0,3.647649765014648,3.647672891616821,8.878090511643677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.83740234375,0.0,1493.0262451171875,1895.4371337890625,0.0,1721.9083251953125,0.9013801217079164,1.0,0.0,3.0,1.0,0.0
17741040,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8407005667686462,0.1701928377151489,0.1530121117830276,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9087321162223816,0.2144716382026672,0.2032074630260467,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9625070691108704,0.2500328421592712,0.1748779565095901,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8689210414886475,0.1881106346845626,0.1783368736505508,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6858893632888794,0.0910797640681266,0.4119326174259186,285.0662536621094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1527099609375,285.06201171875,1.0,0.2579423785209656,1.0,1.0,0.0,1.0,-1.345805287361145,1.3458037376403809,1.5185214579105375e-06,1.0255122184753418,0.9857949018478394,0.9857949018478394,0.0,32.37660598754883,25.0,38374.51171875,0.0,213.1402130126953,1.0,281.8417358398437,284.359619140625,297.7637939453125,300.2521667480469,293.1499938964844,293.1499938964844,281.54998779296875,30980.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138729691505432,1.0,0.0,0.0,3.647649765014648,3.647672891616821,8.878090511643677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.83740234375,0.0,1493.0262451171875,1895.4371337890625,0.0,1721.9083251953125,0.9013801217079164,1.0,0.0,3.0,1.0,0.0
17741100,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8551353812217712,0.1715695858001709,0.1542792916297912,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9258723855018616,0.2153508961200714,0.2040432393550872,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9776591658592224,0.2508055567741394,0.1754570007324218,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8835704922676086,0.1889741867780685,0.1791444569826126,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6980528235435486,0.0915648490190506,0.413796454668045,284.9198303222656,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1585388183594,284.8895568847656,1.0,0.256723403930664,1.0,1.0,0.0,1.0,-1.3522318601608276,1.3522303104400637,1.5314777783714817e-06,1.030612230300903,0.9080016016960144,0.9080016016960144,0.0,30.806625366210938,25.0,39313.3828125,0.0,211.8826904296875,1.0,281.5968017578125,284.1596069335937,297.86083984375,300.50799560546875,293.1499938964844,293.1499938964844,281.54998779296875,33728.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230418920516968,1.0,0.0,0.0,3.6924991607666016,3.692523241043091,9.097752808884252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.62939453125,0.0,1563.775390625,1895.4371337890625,0.0,1797.1219482421875,0.9114294052124025,1.0,0.0,3.0,1.0,0.0
17741160,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8683565855026245,0.1727184951305389,0.1553321331739425,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9413663148880004,0.2160503566265106,0.2047096937894821,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9894264936447144,0.2513056397438049,0.1758351176977157,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8967994451522827,0.1896880120038986,0.1798142492771148,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7089680433273315,0.0920221358537674,0.4156060516834259,284.8646850585937,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.1608581542969,284.87225341796875,1.0,0.2557780742645263,1.0,1.0,0.0,1.0,-1.3577265739440918,1.3577250242233276,1.542606469229213e-06,1.0349653959274292,0.8462604284286499,0.8462604284286499,0.0,29.5373477935791,25.0,39212.33203125,0.0,210.9641571044922,1.0,281.5573425292969,284.1675720214844,297.872314453125,300.4828186035156,293.1499938964844,293.1499938964844,281.8500061035156,39369.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276418209075928,1.0,0.0,0.0,3.5804874897003174,3.5805113315582275,8.554164310226042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.1953125,0.0,1481.929443359375,1895.4371337890625,0.0,1835.3482666015625,0.8913983106613159,1.0,0.0,3.0,1.0,0.0
17741220,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8963437676429749,0.1759071052074432,0.1578339785337448,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9703996777534484,0.2182091623544693,0.2064076215028762,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9914225339889526,0.2540436685085296,0.1640109121799469,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9257562756538392,0.1917894929647445,0.1814859062433242,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7294983267784119,0.0933864265680313,0.4205857217311859,285.0758972167969,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.17608642578125,285.0731201171875,1.0,0.2545531690120697,1.0,1.0,0.0,1.0,-1.3704222440719604,1.3704206943511963,1.5670254924771143e-06,1.0434434413909912,1.0,1.0,0.0,27.355073928833008,28.0,39247.83984375,0.0,208.4252777099609,1.0,281.8424377441406,284.3506774902344,297.8411865234375,300.3806457519531,293.1499938964844,293.1499938964844,281.54998779296875,31502.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182605266571045,1.0,0.0,0.0,3.736459016799927,3.736483097076416,9.315662623521348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.9287109375,0.0,1597.0538330078125,1895.4371337890625,0.0,1757.733154296875,0.9214695692062378,1.0,0.0,3.0,1.0,0.0
