time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8963437676429749,0.1759071052074432,0.1578339785337448,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9703996777534484,0.2182091623544693,0.2064076215028762,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9914225339889526,0.2540436685085296,0.1640109121799469,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9257562756538392,0.1917894929647445,0.1814859062433242,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7294983267784119,0.0933864265680313,0.4205857217311859,285.0758972167969,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.17608642578125,285.0731201171875,1.0,0.2545531690120697,1.0,1.0,0.0,1.0,-1.3704222440719604,1.3704206943511963,1.5670254924771143e-06,1.0434434413909912,1.0,1.0,0.0,27.355073928833008,28.0,39247.83984375,0.0,208.4252777099609,1.0,281.8424377441406,284.3506774902344,297.8411865234375,300.3806457519531,293.1499938964844,293.1499938964844,281.54998779296875,31502.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182605266571045,1.0,0.0,0.0,3.736459016799927,3.736483097076416,9.315662623521348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.9287109375,0.0,1597.0538330078125,1895.4371337890625,0.0,1757.733154296875,0.9214695692062378,1.0,0.0,3.0,1.0,0.0
17741340,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8976766467094421,0.1787362396717071,0.1605965942144394,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9693333506584167,0.2201526761054992,0.2084092497825622,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9926729798316956,0.2587106823921203,0.1669695079326629,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.92494136095047,0.1936936825513839,0.1834505796432495,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7300388813018799,0.0947698801755905,0.4271264672279358,284.8710632324219,284.95001220703125,296.24664306640625,294.9010009765625,296.2437438964844,297.1921691894531,284.8739929199219,1.0,0.2547424733638763,1.0,1.0,0.0,1.0,-1.3671480417251587,1.3671464920043943,1.5624765410393593e-06,1.0431315898895264,0.8781976103782654,0.8781976103782654,0.0,27.7214412689209,31.0,39994.015625,0.0,211.572265625,1.0,281.557861328125,284.1416015625,297.9454345703125,300.6097106933594,293.1499938964844,293.1499938964844,281.8500061035156,38221.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320737242698669,1.0,0.0,0.0,3.7006967067718506,3.700721502304077,9.138191217061832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.607421875,0.0,1607.1590576171875,1895.4371337890625,0.0,1872.4766845703125,0.9173052310943604,1.0,0.0,3.0,1.0,0.0
17741400,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8976766467094421,0.1787362396717071,0.1605965942144394,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9693333506584167,0.2201526761054992,0.2084092497825622,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9926729798316956,0.2587106823921203,0.1669695079326629,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.92494136095047,0.1936936825513839,0.1834505796432495,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7300388813018799,0.0947698801755905,0.4271264672279358,284.8710632324219,284.95001220703125,296.24664306640625,294.9010009765625,296.2437438964844,297.1921691894531,284.8739929199219,1.0,0.2547424733638763,1.0,1.0,0.0,1.0,-1.3671480417251587,1.3671464920043943,1.5624765410393593e-06,1.0431315898895264,0.8781976103782654,0.8781976103782654,0.0,27.7214412689209,31.0,39994.015625,0.0,211.572265625,1.0,281.557861328125,284.1416015625,297.9454345703125,300.6097106933594,293.1499938964844,293.1499938964844,281.8500061035156,38221.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320737242698669,1.0,0.0,0.0,3.7006967067718506,3.700721502304077,9.138191217061832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.607421875,0.0,1607.1590576171875,1895.4371337890625,0.0,1872.4766845703125,0.9173052310943604,1.0,0.0,3.0,1.0,0.0
17741460,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9390574097633362,0.182212084531784,0.1633229255676269,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9796223640441896,0.2231659144163131,0.1943539530038833,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9795877933502196,0.2648287117481231,0.1435322165489196,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.96499103307724,0.1961070448160171,0.1853836923837661,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.757850170135498,0.0964734330773353,0.4335300326347351,285.07623291015625,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.22021484375,285.0835876464844,1.0,0.2569786608219147,1.0,1.0,0.0,1.0,-1.4058319330215454,1.4058302640914917,1.6415619938925374e-06,1.0722984075546265,1.0,1.0,0.0,25.62739944458008,51.0,40244.14453125,0.0,210.1313018798828,1.0,281.843017578125,284.3477478027344,297.9148864746094,300.49493408203125,293.1499938964844,293.1499938964844,281.54998779296875,32730.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223775386810303,1.0,0.0,0.0,3.812525749206543,3.8125507831573486,9.698819667391945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.72802734375,0.0,1696.063232421875,1895.4371337890625,0.0,1791.6275634765625,0.9394198060035706,1.0,0.0,3.0,1.0,0.0
17741520,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9390574097633362,0.182212084531784,0.1633229255676269,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9796223640441896,0.2231659144163131,0.1943539530038833,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9795877933502196,0.2648287117481231,0.1435322165489196,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.96499103307724,0.1961070448160171,0.1853836923837661,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.757850170135498,0.0964734330773353,0.4335300326347351,285.07623291015625,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.22021484375,285.0835876464844,1.0,0.2569786608219147,1.0,1.0,0.0,1.0,-1.4058319330215454,1.4058302640914917,1.6415619938925374e-06,1.0722984075546265,1.0,1.0,0.0,25.62739944458008,51.0,40244.14453125,0.0,210.1313018798828,1.0,281.843017578125,284.3477478027344,297.9148864746094,300.49493408203125,293.1499938964844,293.1499938964844,281.54998779296875,32730.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223775386810303,1.0,0.0,0.0,3.812525749206543,3.8125507831573486,9.698819667391945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.72802734375,0.0,1696.063232421875,1895.4371337890625,0.0,1791.6275634765625,0.9394198060035706,1.0,0.0,3.0,1.0,0.0
17741580,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8967086672782898,0.1853910535573959,0.1665109992027282,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9647420644760132,0.2256949245929718,0.2136920094490051,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9957921504974364,0.2678626477718353,0.1758336722850799,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.91924649477005,0.1983503252267837,0.1877917647361755,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7290147542953491,0.0981897115707397,0.4422298967838287,284.9203186035156,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.232666015625,284.9270324707031,1.0,0.266878992319107,1.0,1.0,0.0,1.0,-1.4307223558425903,1.430720567703247,1.6950448298302945e-06,1.092298984527588,0.942903459072113,0.942903459072113,0.0,29.960145950317383,69.0,41885.10546875,0.0,238.7315673828125,1.0,281.55633544921875,284.1610107421875,298.03289794921875,300.7791748046875,293.1499938964844,293.1499938964844,281.25,36047.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737444281578064,1.0,0.0,0.0,3.833750009536743,3.833775997161865,9.807106380321784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.2216796875,0.0,1747.741943359375,1895.4371337890625,0.0,1917.8480224609373,0.9461609125137328,1.0,0.0,3.0,1.0,0.0
17741640,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8967086672782898,0.1853910535573959,0.1665109992027282,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9647420644760132,0.2256949245929718,0.2136920094490051,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9957921504974364,0.2678626477718353,0.1758336722850799,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.91924649477005,0.1983503252267837,0.1877917647361755,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7290147542953491,0.0981897115707397,0.4422298967838287,284.9203186035156,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.232666015625,284.9270324707031,1.0,0.266878992319107,1.0,1.0,0.0,1.0,-1.4307223558425903,1.430720567703247,1.6950448298302945e-06,1.092298984527588,0.942903459072113,0.942903459072113,0.0,29.960145950317383,69.0,41885.10546875,0.0,238.7315673828125,1.0,281.55633544921875,284.1610107421875,298.03289794921875,300.7791748046875,293.1499938964844,293.1499938964844,281.25,36047.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737444281578064,1.0,0.0,0.0,3.833750009536743,3.833775997161865,9.807106380321784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.2216796875,0.0,1747.741943359375,1895.4371337890625,0.0,1917.8480224609373,0.9461609125137328,1.0,0.0,3.0,1.0,0.0
17741700,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8691050410270691,0.1868223398923874,0.1679720133543014,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.9311631917953492,0.2265251874923706,0.214647889137268,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9863203167915344,0.267205536365509,0.1874863654375076,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8887568712234497,0.199363887310028,0.1889232397079467,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7080902457237244,0.0990260243415832,0.446684867143631,284.82720947265625,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2247009277344,284.8138732910156,1.0,0.2738723456859588,1.0,1.0,0.0,1.0,-1.4468563795089722,1.4468547105789185,1.730639951347257e-06,1.105584740638733,0.8612157702445984,0.8612157702445984,0.0,33.74694061279297,69.0,43015.92578125,0.0,255.8476409912109,1.0,281.2964172363281,284.0241394042969,298.08642578125,300.97613525390625,293.1499938964844,293.1499938964844,281.25,39213.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479854226112366,1.0,0.0,0.0,3.778838872909546,3.778864622116089,9.528181408313684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.23828125,0.0,1706.179443359375,1895.4371337890625,0.0,2008.0478515625,0.933931827545166,1.0,0.0,3.0,1.0,0.0
17741760,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8387143015861511,0.1881987303495407,0.1693934798240661,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8930705189704895,0.227367952466011,0.2156150639057159,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.947787880897522,0.2659983932971954,0.186854749917984,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.855888843536377,0.2003321051597595,0.1900399327278137,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.6815458536148071,0.0998554676771164,0.4513463973999023,284.85125732421875,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2182006835937,284.8662414550781,1.0,0.2816675901412964,1.0,1.0,0.0,1.0,-1.456101655960083,1.4560999870300293,1.7507987877252162e-06,1.1127493381500244,0.8356840014457703,0.8356840014457703,0.0,39.01311111450195,87.0,42991.51171875,0.0,272.7270812988281,1.0,281.2573547363281,284.0972900390625,298.07330322265625,300.9173889160156,293.1499938964844,293.1499938964844,281.54998779296875,42462.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519277334213257,1.0,0.0,0.0,3.60525107383728,3.605275869369507,8.672899980410875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.671875,0.0,1531.708251953125,1895.4371337890625,0.0,2042.1519775390625,0.9004897475242615,1.0,0.0,3.0,1.0,0.0
17741820,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.7922821044921875,0.1920190006494522,0.1729653626680374,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8401771187782288,0.2300519794225692,0.2183149755001068,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8820194602012634,0.266459196805954,0.1869065314531326,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8079041242599487,0.2030536234378814,0.1928386688232422,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.6424536108970642,0.1019212827086448,0.4622306823730469,285.0908203125,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.22674560546875,285.0908508300781,1.0,0.2992330491542816,1.0,1.0,0.0,1.0,-1.4801141023635864,1.4801123142242432,1.8041786233879973e-06,1.1316542625427246,1.0,1.0,0.0,51.13029861450195,75.0,43410.51171875,0.0,313.70440673828125,1.0,281.5427551269531,284.295166015625,298.0459899902344,300.83319091796875,293.1499938964844,293.1499938964844,281.25,32028.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436795830726624,1.0,0.0,0.0,3.77003026008606,3.770054817199707,9.48381227772188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.74658203125,0.0,1640.1595458984375,1895.4371337890625,0.0,1971.0252685546875,0.9292873740196228,1.0,0.0,3.0,1.0,0.0
17741880,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.7922821044921875,0.1920190006494522,0.1729653626680374,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8401771187782288,0.2300519794225692,0.2183149755001068,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8820194602012634,0.266459196805954,0.1869065314531326,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8079041242599487,0.2030536234378814,0.1928386688232422,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.6424536108970642,0.1019212827086448,0.4622306823730469,285.0908203125,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.22674560546875,285.0908508300781,1.0,0.2992330491542816,1.0,1.0,0.0,1.0,-1.4801141023635864,1.4801123142242432,1.8041786233879973e-06,1.1316542625427246,1.0,1.0,0.0,51.13029861450195,75.0,43410.51171875,0.0,313.70440673828125,1.0,281.5427551269531,284.295166015625,298.0459899902344,300.83319091796875,293.1499938964844,293.1499938964844,281.25,32028.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436795830726624,1.0,0.0,0.0,3.77003026008606,3.770054817199707,9.48381227772188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.74658203125,0.0,1640.1595458984375,1895.4371337890625,0.0,1971.0252685546875,0.9292873740196228,1.0,0.0,3.0,1.0,0.0
17741940,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7791985869407654,0.1953870803117752,0.1764138042926788,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8256186246871948,0.2325357496738433,0.2210305035114288,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8635216355323792,0.2676723599433899,0.1879326701164245,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7929961085319519,0.2055350989103317,0.1955468654632568,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6329971551895142,0.1038850247859954,0.4723871052265167,284.9066772460937,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2346496582031,284.91082763671875,1.0,0.3078126609325409,1.0,1.0,0.0,1.0,-1.5041937828063965,1.5041918754577637,1.8588667671792791e-06,1.150713562965393,0.9167436361312866,0.9167436361312866,0.0,56.843563079833984,63.0,44857.14453125,0.0,339.6030578613281,1.0,281.25604248046875,284.0930480957031,298.1568603515625,301.1033630371094,293.1499938964844,293.1499938964844,280.95001220703125,36717.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590226531028748,1.0,0.0,0.0,3.774867057800293,3.7748923301696777,9.508162293059286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.02001953125,0.0,1682.1279296875,1895.4371337890625,0.0,2104.006103515625,0.9332560300827026,1.0,0.0,3.0,1.0,0.0
17742000,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7791985869407654,0.1953870803117752,0.1764138042926788,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8256186246871948,0.2325357496738433,0.2210305035114288,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8635216355323792,0.2676723599433899,0.1879326701164245,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7929961085319519,0.2055350989103317,0.1955468654632568,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6329971551895142,0.1038850247859954,0.4723871052265167,284.9066772460937,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2346496582031,284.91082763671875,1.0,0.3078126609325409,1.0,1.0,0.0,1.0,-1.5041937828063965,1.5041918754577637,1.8588667671792791e-06,1.150713562965393,0.9167436361312866,0.9167436361312866,0.0,56.843563079833984,63.0,44857.14453125,0.0,339.6030578613281,1.0,281.25604248046875,284.0930480957031,298.1568603515625,301.1033630371094,293.1499938964844,293.1499938964844,280.95001220703125,36717.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590226531028748,1.0,0.0,0.0,3.774867057800293,3.7748923301696777,9.508162293059286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.02001953125,0.0,1682.1279296875,1895.4371337890625,0.0,2104.006103515625,0.9332560300827026,1.0,0.0,3.0,1.0,0.0
17742060,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7827192544937134,0.1984163671731948,0.1791200935840606,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8275431990623474,0.2347842007875442,0.2231412529945373,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8642436265945435,0.2689889967441559,0.1887851357460022,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7953776121139526,0.2077751159667968,0.1976592391729354,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6360931992530823,0.1057484671473503,0.4807271957397461,284.86151123046875,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2403869628906,284.8810119628906,1.0,0.3103839755058288,1.0,1.0,0.0,1.0,-1.523549199104309,1.5235472917556765,1.9035235254705183e-06,1.165966510772705,0.8173722624778748,0.8173722624778748,0.0,57.36817169189453,51.0,45589.27734375,0.0,350.42974853515625,1.0,280.9575500488281,284.0739440917969,298.1808776855469,301.1854248046875,293.1499938964844,293.1499938964844,281.25,43361.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695382833480835,1.0,0.0,0.0,3.4836130142211914,3.4836366176605225,8.097539421214606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.45556640625,0.0,1408.3839111328125,1895.4371337890625,0.0,2196.7392578125,0.8754669427871704,1.0,0.0,3.0,1.0,0.0
17742120,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7827192544937134,0.1984163671731948,0.1791200935840606,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8275431990623474,0.2347842007875442,0.2231412529945373,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8642436265945435,0.2689889967441559,0.1887851357460022,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7953776121139526,0.2077751159667968,0.1976592391729354,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6360931992530823,0.1057484671473503,0.4807271957397461,284.86151123046875,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2403869628906,284.8810119628906,1.0,0.3103839755058288,1.0,1.0,0.0,1.0,-1.523549199104309,1.5235472917556765,1.9035235254705183e-06,1.165966510772705,0.8173722624778748,0.8173722624778748,0.0,57.36817169189453,51.0,45589.27734375,0.0,350.42974853515625,1.0,280.9575500488281,284.0739440917969,298.1808776855469,301.1854248046875,293.1499938964844,293.1499938964844,281.25,43361.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695382833480835,1.0,0.0,0.0,3.4836130142211914,3.4836366176605225,8.097539421214606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.45556640625,0.0,1408.3839111328125,1895.4371337890625,0.0,2196.7392578125,0.8754669427871704,1.0,0.0,3.0,1.0,0.0
17742180,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8018949031829834,0.2026847153902053,0.1824799329042434,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8442436456680298,0.2380574643611908,0.2257871776819229,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.881908655166626,0.2717307507991791,0.1903067380189895,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8129964470863342,0.2109185755252838,0.2002149075269699,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.6509101390838623,0.1081418097019195,0.4899845421314239,285.0771179199219,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25701904296875,285.07452392578125,1.0,0.3089064359664917,1.0,1.0,0.0,1.0,-1.5467641353607178,1.546762228012085,1.9579538275138475e-06,1.1842275857925415,1.0,1.0,0.0,53.713775634765625,39.0,46171.7734375,0.0,352.443115234375,1.0,281.2423095703125,284.2317199707031,298.1668395996094,301.12017822265625,293.1499938964844,293.1499938964844,280.95001220703125,31185.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601523995399475,1.0,0.0,0.0,3.695048093795776,3.6950716972351074,9.110316341320868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.32470703125,0.0,1547.40234375,1895.4371337890625,0.0,2113.909423828125,0.9121189713478088,1.0,0.0,3.0,1.0,0.0
17742240,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8018949031829834,0.2026847153902053,0.1824799329042434,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8442436456680298,0.2380574643611908,0.2257871776819229,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.881908655166626,0.2717307507991791,0.1903067380189895,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8129964470863342,0.2109185755252838,0.2002149075269699,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.6509101390838623,0.1081418097019195,0.4899845421314239,285.0771179199219,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25701904296875,285.07452392578125,1.0,0.3089064359664917,1.0,1.0,0.0,1.0,-1.5467641353607178,1.546762228012085,1.9579538275138475e-06,1.1842275857925415,1.0,1.0,0.0,53.713775634765625,39.0,46171.7734375,0.0,352.443115234375,1.0,281.2423095703125,284.2317199707031,298.1668395996094,301.12017822265625,293.1499938964844,293.1499938964844,280.95001220703125,31185.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601523995399475,1.0,0.0,0.0,3.695048093795776,3.6950716972351074,9.110316341320868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.32470703125,0.0,1547.40234375,1895.4371337890625,0.0,2113.909423828125,0.9121189713478088,1.0,0.0,3.0,1.0,0.0
17742300,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8164847493171692,0.2046937197446823,0.1843076050281524,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8582645654678345,0.2396424859762191,0.2272620499134063,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8968921899795532,0.2729848325252533,0.1912008672952652,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8262845277786255,0.2124485522508621,0.2016259878873825,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6630989909172058,0.1093542426824569,0.4950037896633148,284.9341125488281,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.264404296875,284.9112854003906,1.0,0.3071127533912658,1.0,1.0,0.0,1.0,-1.5595234632492063,1.5595214366912842,1.988340954994783e-06,1.1943095922470093,0.927612841129303,0.927612841129303,0.0,50.78137969970703,39.0,47380.37890625,0.0,351.094970703125,1.0,280.9958801269531,284.03973388671875,298.2626342773437,301.3973693847656,293.1499938964844,293.1499938964844,280.95001220703125,33639.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694344520568848,1.0,0.0,0.0,3.740735054016113,3.7407596111297607,9.336995958619808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.64697265625,0.0,1618.377197265625,1895.4371337890625,0.0,2195.81787109375,0.9224432110786438,1.0,0.0,3.0,1.0,0.0
17742360,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8325157761573792,0.2064158469438552,0.1858123242855072,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8754904866218567,0.2410174012184143,0.2284905761480331,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9155665040016174,0.2739636600017547,0.1918465346097946,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8419340252876282,0.2137910276651382,0.2028174698352813,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6779746413230896,0.1104827374219894,0.4995362162590027,284.8975830078125,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2678527832031,284.9044189453125,1.0,0.3047020137310028,1.0,1.0,0.0,1.0,-1.5704532861709597,1.570451259613037,2.014602159761125e-06,1.2029391527175903,0.886798083782196,0.886798083782196,0.0,47.48707962036133,27.0,47537.5234375,0.0,347.8165588378906,1.0,280.9569091796875,284.0440673828125,298.2779541015625,301.3892822265625,293.1499938964844,293.1499938964844,281.25,37514.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742534875869751,1.0,0.0,0.0,3.674387454986572,3.67441201210022,9.008721804093512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.85693359375,0.0,1571.875732421875,1895.4371337890625,0.0,2238.7021484375,0.911399781703949,1.0,0.0,3.0,1.0,0.0
17742420,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.8832750916481018,0.2108191847801208,0.1891511380672454,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.9324084520339966,0.2445467412471771,0.2312310934066772,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.97478586435318,0.2769113779067993,0.1934214681386947,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.8926849961280823,0.2171705812215805,0.2054450213909149,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7221861481666565,0.1131521910429,0.5092660784721375,285.1166076660156,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28375244140625,285.119140625,1.0,0.2985553741455078,1.0,1.0,0.0,1.0,-1.5944749116897583,1.594472885131836,2.072999905067263e-06,1.2218213081359863,1.0,1.0,0.0,39.4185676574707,25.0,47835.75,0.0,338.1600036621094,1.0,281.2432861328125,284.2411499023437,298.2665405273437,301.3257141113281,293.1499938964844,293.1499938964844,280.95001220703125,32712.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685390114784241,1.0,0.0,0.0,3.811509609222412,3.8115346431732178,9.693650326880745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.166015625,0.0,1694.700927734375,1895.4371337890625,0.0,2187.875244140625,0.9390509724617004,1.0,0.0,3.0,1.0,0.0
17742480,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.8832750916481018,0.2108191847801208,0.1891511380672454,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.9324084520339966,0.2445467412471771,0.2312310934066772,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.97478586435318,0.2769113779067993,0.1934214681386947,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.8926849961280823,0.2171705812215805,0.2054450213909149,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7221861481666565,0.1131521910429,0.5092660784721375,285.1166076660156,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28375244140625,285.119140625,1.0,0.2985553741455078,1.0,1.0,0.0,1.0,-1.5944749116897583,1.594472885131836,2.072999905067263e-06,1.2218213081359863,1.0,1.0,0.0,39.4185676574707,25.0,47835.75,0.0,338.1600036621094,1.0,281.2432861328125,284.2411499023437,298.2665405273437,301.3257141113281,293.1499938964844,293.1499938964844,280.95001220703125,32712.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685390114784241,1.0,0.0,0.0,3.811509609222412,3.8115346431732178,9.693650326880745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.166015625,0.0,1694.700927734375,1895.4371337890625,0.0,2187.875244140625,0.9390509724617004,1.0,0.0,3.0,1.0,0.0
17742540,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9311662316322328,0.2146342098712921,0.1927490532398224,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9794684648513794,0.2477509081363678,0.2343081980943679,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9982009530067444,0.2808852195739746,0.1856914311647415,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9406802654266356,0.2202385067939758,0.2083901911973953,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.756686806678772,0.1157683581113815,0.5204732418060303,284.9216613769531,284.95001220703125,297.0843811035156,295.3154296875,297.0812683105469,297.2950744628906,284.923828125,1.0,0.2942128181457519,1.0,1.0,0.0,1.0,-1.6023765802383425,1.6023744344711304,2.096457365041715e-06,1.231545329093933,0.9500836133956908,0.9500836133956908,0.0,34.7083854675293,28.0,49212.82421875,0.0,330.9072570800781,1.0,280.95654296875,284.0176086425781,298.366455078125,301.5921936035156,293.1499938964844,293.1499938964844,280.6499938964844,35682.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832006216049194,1.0,0.0,0.0,3.849264621734619,3.849290370941162,9.886641691991829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.162109375,0.0,1763.8638916015625,1895.4371337890625,0.0,2318.924072265625,0.9491784572601318,1.0,0.0,3.0,1.0,0.0
17742600,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9311662316322328,0.2146342098712921,0.1927490532398224,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9794684648513794,0.2477509081363678,0.2343081980943679,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9982009530067444,0.2808852195739746,0.1856914311647415,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9406802654266356,0.2202385067939758,0.2083901911973953,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.756686806678772,0.1157683581113815,0.5204732418060303,284.9216613769531,284.95001220703125,297.0843811035156,295.3154296875,297.0812683105469,297.2950744628906,284.923828125,1.0,0.2942128181457519,1.0,1.0,0.0,1.0,-1.6023765802383425,1.6023744344711304,2.096457365041715e-06,1.231545329093933,0.9500836133956908,0.9500836133956908,0.0,34.7083854675293,28.0,49212.82421875,0.0,330.9072570800781,1.0,280.95654296875,284.0176086425781,298.366455078125,301.5921936035156,293.1499938964844,293.1499938964844,280.6499938964844,35682.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832006216049194,1.0,0.0,0.0,3.849264621734619,3.849290370941162,9.886641691991829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.162109375,0.0,1763.8638916015625,1895.4371337890625,0.0,2318.924072265625,0.9491784572601318,1.0,0.0,3.0,1.0,0.0
17742660,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9613127112388612,0.2179659605026245,0.1955854296684265,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9942058324813844,0.2508635818958282,0.2303773611783981,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9938035607337952,0.2890426218509674,0.1698843836784362,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.968928039073944,0.2229707688093185,0.2108370810747146,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.780005693435669,0.1181511357426643,0.5308295488357544,284.84649658203125,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.31060791015625,284.8637084960937,1.0,0.2922931611537933,1.0,1.0,0.0,1.0,-1.605174899101257,1.6051727533340454,2.099388439091854e-06,1.2302614450454712,0.8238595128059387,0.8238595128059387,0.0,32.40439224243164,48.0,49376.55078125,0.0,324.4231872558594,1.0,280.6575927734375,283.97564697265625,298.3792419433594,301.6300964355469,293.1499938964844,293.1499938964844,280.95001220703125,43747.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911402583122253,1.0,0.0,0.0,3.545838594436645,3.545862913131714,8.389405934394745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.62255859375,0.0,1476.6580810546875,1895.4371337890625,0.0,2390.714599609375,0.889321506023407,1.0,0.0,3.0,1.0,0.0
17742720,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9613127112388612,0.2179659605026245,0.1955854296684265,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9942058324813844,0.2508635818958282,0.2303773611783981,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9938035607337952,0.2890426218509674,0.1698843836784362,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.968928039073944,0.2229707688093185,0.2108370810747146,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.780005693435669,0.1181511357426643,0.5308295488357544,284.84649658203125,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.31060791015625,284.8637084960937,1.0,0.2922931611537933,1.0,1.0,0.0,1.0,-1.605174899101257,1.6051727533340454,2.099388439091854e-06,1.2302614450454712,0.8238595128059387,0.8238595128059387,0.0,32.40439224243164,48.0,49376.55078125,0.0,324.4231872558594,1.0,280.6575927734375,283.97564697265625,298.3792419433594,301.6300964355469,293.1499938964844,293.1499938964844,280.95001220703125,43747.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911402583122253,1.0,0.0,0.0,3.545838594436645,3.545862913131714,8.389405934394745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.62255859375,0.0,1476.6580810546875,1895.4371337890625,0.0,2390.714599609375,0.889321506023407,1.0,0.0,3.0,1.0,0.0
17742780,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.961357831954956,0.2225918769836425,0.1994133442640304,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.995655357837677,0.2560414671897888,0.2362257540225982,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9952957630157472,0.2978619933128357,0.1742220073938369,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9676302075386048,0.2266547530889511,0.2140620797872543,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7810256481170654,0.1210611164569854,0.5432233810424805,285.07470703125,284.95001220703125,297.2619323730469,295.39794921875,297.2589416503906,297.3487854003906,285.0755310058594,1.0,0.299385130405426,1.0,1.0,0.0,1.0,-1.6408480405807495,1.640845775604248,2.188324970120448e-06,1.257912516593933,1.0,1.0,0.0,33.69449996948242,68.0,50157.234375,0.0,346.06304931640625,1.0,280.9426574707031,284.1555480957031,298.3694763183594,301.55841064453125,293.1499938964844,293.1499938964844,280.6499938964844,31673.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780186653137207,1.0,0.0,0.0,3.731393337249756,3.731417417526245,9.29041959807364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.228515625,0.0,1592.5274658203125,1895.4371337890625,0.0,2291.81640625,0.9207239151000975,1.0,0.0,3.0,1.0,0.0
17742840,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.961357831954956,0.2225918769836425,0.1994133442640304,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.995655357837677,0.2560414671897888,0.2362257540225982,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9952957630157472,0.2978619933128357,0.1742220073938369,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9676302075386048,0.2266547530889511,0.2140620797872543,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7810256481170654,0.1210611164569854,0.5432233810424805,285.07470703125,284.95001220703125,297.2619323730469,295.39794921875,297.2589416503906,297.3487854003906,285.0755310058594,1.0,0.299385130405426,1.0,1.0,0.0,1.0,-1.6408480405807495,1.640845775604248,2.188324970120448e-06,1.257912516593933,1.0,1.0,0.0,33.69449996948242,68.0,50157.234375,0.0,346.06304931640625,1.0,280.9426574707031,284.1555480957031,298.3694763183594,301.55841064453125,293.1499938964844,293.1499938964844,280.6499938964844,31673.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780186653137207,1.0,0.0,0.0,3.731393337249756,3.731417417526245,9.29041959807364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.228515625,0.0,1592.5274658203125,1895.4371337890625,0.0,2291.81640625,0.9207239151000975,1.0,0.0,3.0,1.0,0.0
17742900,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9525943398475648,0.2247829884290695,0.2015705555677414,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9942272901535034,0.2577423453330993,0.243613913655281,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9975072741508484,0.3005926012992859,0.1823478788137436,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9584333300590516,0.2284750640392303,0.215914100408554,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7747675180435181,0.1225415468215942,0.5502604842185974,284.9584655761719,284.95001220703125,297.3057556152344,295.4181213378906,297.3028259277344,297.358154296875,284.94268798828125,1.0,0.305902361869812,1.0,1.0,0.0,1.0,-1.6723085641860962,1.6723062992095947,2.269207698191167e-06,1.282726526260376,0.952920377254486,0.952920377254486,0.0,35.51616287231445,68.0,51868.25,0.0,367.93011474609375,1.0,280.6953125,283.9884948730469,298.46734619140625,301.8609313964844,293.1499938964844,293.1499938964844,280.6499938964844,33394.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892355918884277,1.0,0.0,0.0,3.780860185623169,3.780884981155396,9.53837684392056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.1494140625,0.0,1663.49658203125,1895.4371337890625,0.0,2373.44384765625,0.9318106770515442,1.0,0.0,3.0,1.0,0.0
17742960,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.930393397808075,0.2266792058944702,0.2034604996442794,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.976054847240448,0.2590075731277466,0.245027020573616,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9990000128746032,0.3011510372161865,0.1976872682571411,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.936038613319397,0.2301124334335327,0.2176202535629272,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.759613573551178,0.1239243075251579,0.5571006536483765,284.9473876953125,284.95001220703125,297.3492126464844,295.43804931640625,297.3463439941406,297.35211181640625,284.9552001953125,1.0,0.313921183347702,1.0,1.0,0.0,1.0,-1.7042944431304932,1.7042921781539917,2.353415538891568e-06,1.3080288171768188,0.9423804879188538,0.9423804879188538,0.0,38.750858306884766,88.0,52688.67578125,0.0,395.0181274414063,1.0,280.6565856933594,283.99560546875,298.49139404296875,301.89703369140625,293.1499938964844,293.1499938964844,280.3500061035156,35382.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951281666755676,1.0,0.0,0.0,3.7675724029541016,3.7675974369049072,9.47145053942222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.439453125,0.0,1663.179443359375,1895.4371337890625,0.0,2426.968994140625,0.9312688112258912,1.0,0.0,3.0,1.0,0.0
17743020,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8613059520721436,0.2302162945270538,0.2071428447961807,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8997980356216431,0.2618912160396576,0.2481396496295929,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.946011245250702,0.2978547513484955,0.2093406617641449,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8651307225227356,0.233218252658844,0.2210655808448791,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7103978395462036,0.1265615224838256,0.5713121891021729,284.8979187011719,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.33056640625,284.9072570800781,1.0,0.3324030637741089,1.0,1.0,0.0,1.0,-1.7439632415771484,1.743960738182068,2.460738869558554e-06,1.339603304862976,0.8725315928459167,0.8725315928459167,0.0,51.21920776367188,108.0,54397.1328125,0.0,455.8389587402344,1.0,280.3576354980469,283.92108154296875,298.5318603515625,302.0788269042969,293.1499938964844,293.1499938964844,280.6499938964844,39306.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094232678413391,1.0,0.0,0.0,3.64630937576294,3.646333932876587,8.871566592461022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.41162109375,0.0,1553.78466796875,1895.4371337890625,0.0,2557.883056640625,0.9075671434402466,1.0,0.0,3.0,1.0,0.0
17743080,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8613059520721436,0.2302162945270538,0.2071428447961807,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8997980356216431,0.2618912160396576,0.2481396496295929,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.946011245250702,0.2978547513484955,0.2093406617641449,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8651307225227356,0.233218252658844,0.2210655808448791,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7103978395462036,0.1265615224838256,0.5713121891021729,284.8979187011719,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.33056640625,284.9072570800781,1.0,0.3324030637741089,1.0,1.0,0.0,1.0,-1.7439632415771484,1.743960738182068,2.460738869558554e-06,1.339603304862976,0.8725315928459167,0.8725315928459167,0.0,51.21920776367188,108.0,54397.1328125,0.0,455.8389587402344,1.0,280.3576354980469,283.92108154296875,298.5318603515625,302.0788269042969,293.1499938964844,293.1499938964844,280.6499938964844,39306.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094232678413391,1.0,0.0,0.0,3.64630937576294,3.646333932876587,8.871566592461022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.41162109375,0.0,1553.78466796875,1895.4371337890625,0.0,2557.883056640625,0.9075671434402466,1.0,0.0,3.0,1.0,0.0
