time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8352181315422058,0.2324447333812713,0.2091990262269973,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.870156466960907,0.2637930810451507,0.2500161826610565,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9077266454696656,0.2976258099079132,0.2088890522718429,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8383901715278625,0.2351136654615402,0.2229791581630706,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6875936985015869,0.1280825734138488,0.5790797472000122,285.07110595703125,284.95001220703125,297.4792175292969,295.497314453125,297.4765625,297.33184814453125,285.0854797363281,1.0,0.3429863750934601,1.0,1.0,0.0,1.0,-1.7645381689071655,1.764535665512085,2.516629137971904e-06,1.3552547693252563,0.9975403547286988,0.9975403547286988,0.0,58.910133361816406,108.0,54463.64453125,0.0,490.3381652832031,1.0,280.60675048828125,284.0931396484375,298.48699951171875,301.91656494140625,293.1499938964844,293.1499938964844,280.6499938964844,33123.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047980070114136,1.0,0.0,0.0,3.7243764400482178,3.724400520324707,9.25551091768284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.544921875,0.0,1595.540283203125,1895.4371337890625,0.0,2515.373046875,0.922025978565216,1.0,0.0,3.0,1.0,0.0
17743200,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.815368115901947,0.2346621453762054,0.2113988846540451,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8477705717086792,0.2657265365123749,0.2520474791526794,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8813449740409851,0.2982759177684784,0.2092904299497604,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8181049227714539,0.2369916439056396,0.2249791175127029,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.6697614789009094,0.129539743065834,0.5868281722068787,285.1041259765625,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3359069824219,285.10693359375,1.0,0.3527920842170715,1.0,1.0,0.0,1.0,-1.7818028926849363,1.7818002700805664,2.564488568168599e-06,1.368675708770752,1.0,1.0,0.0,66.56290435791016,96.0,55052.953125,0.0,524.5833129882812,1.0,280.6427001953125,284.0981750488281,298.5165405273437,302.0215759277344,293.1499938964844,293.1499938964844,280.3500061035156,32647.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052802681922913,1.0,0.0,0.0,3.804896593093872,3.8049216270446777,9.66004222391348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.2919921875,0.0,1686.277099609375,1895.4371337890625,0.0,2519.798828125,0.9375855922698976,1.0,0.0,3.0,1.0,0.0
17743260,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.7999275922775269,0.2380836904048919,0.2151923924684524,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8317466974258423,0.2689932882785797,0.2557401657104492,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.861021876335144,0.2995333671569824,0.2104789316654205,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.8023054599761963,0.240177109837532,0.2285791784524917,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.6579357981681824,0.1321695148944854,0.6008344292640686,284.7663879394531,284.95001220703125,297.5997314453125,295.55181884765625,297.5209045410156,297.3363342285156,284.7510070800781,1.0,0.3630000054836273,0.8947232961654663,0.8947232961654663,0.4000000059604645,1.0,-1.8133659362792969,1.255719780921936,0.5576461553573608,0.8376622796058655,0.8122159242630005,0.8122159242630005,0.0,74.41825103759766,84.0,50912.50390625,0.0,568.7446899414062,1.0,280.3563842773437,283.6474609375,298.5675354003906,302.0746765136719,293.1499938964844,293.1499938964844,280.6499938964844,42296.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143950700759888,1.0,0.0,0.0,3.709636211395264,3.709661960601807,9.18239436487056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.33984375,0.0,1648.418701171875,1895.4371337890625,0.0,2603.724853515625,0.919009566307068,1.0,0.0,3.0,1.0,0.0
17743320,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.7999275922775269,0.2380836904048919,0.2151923924684524,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8317466974258423,0.2689932882785797,0.2557401657104492,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.861021876335144,0.2995333671569824,0.2104789316654205,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.8023054599761963,0.240177109837532,0.2285791784524917,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.6579357981681824,0.1321695148944854,0.6008344292640686,284.7663879394531,284.95001220703125,297.5997314453125,295.55181884765625,297.5209045410156,297.3363342285156,284.7510070800781,1.0,0.3630000054836273,0.8947232961654663,0.8947232961654663,0.4000000059604645,1.0,-1.8133659362792969,1.255719780921936,0.5576461553573608,0.8376622796058655,0.8122159242630005,0.8122159242630005,0.0,74.41825103759766,84.0,50912.50390625,0.0,568.7446899414062,1.0,280.3563842773437,283.6474609375,298.5675354003906,302.0746765136719,293.1499938964844,293.1499938964844,280.6499938964844,42296.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143950700759888,1.0,0.0,0.0,3.709636211395264,3.709661960601807,9.18239436487056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.33984375,0.0,1648.418701171875,1895.4371337890625,0.0,2603.724853515625,0.919009566307068,1.0,0.0,3.0,1.0,0.0
17743380,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8010014295578003,0.2412799000740051,0.217883214354515,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8323768973350525,0.2721216678619385,0.258555144071579,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8599569797515869,0.301291674375534,0.2114833742380142,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8032380938529968,0.2431949377059936,0.2313170433044433,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.6601304411888123,0.1346869766712188,0.6119071245193481,284.8489685058594,284.95001220703125,297.6780700683594,295.58709716796875,297.4898376464844,297.33563232421875,284.8553161621094,1.0,0.3667532205581665,0.7894466519355774,0.7894466519355774,0.800000011920929,1.0,-1.837761163711548,0.8275296688079834,1.0102314949035645,0.4048931896686554,0.7778233289718628,0.7778233289718628,0.0,75.77922058105469,72.0,43796.93359375,0.0,589.38916015625,1.0,280.6411437988281,283.7523193359375,298.4122619628906,301.3377990722656,293.1499938964844,293.1499938964844,280.95001220703125,43672.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746273279190063,1.0,0.0,0.0,3.3495068550109863,3.349529504776001,7.486090112251986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.1083984375,0.0,1276.526123046875,1895.4371337890625,0.0,2242.038818359375,0.844309389591217,1.0,0.0,3.0,1.0,0.0
17743440,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8010014295578003,0.2412799000740051,0.217883214354515,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8323768973350525,0.2721216678619385,0.258555144071579,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8599569797515869,0.301291674375534,0.2114833742380142,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8032380938529968,0.2431949377059936,0.2313170433044433,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.6601304411888123,0.1346869766712188,0.6119071245193481,284.8489685058594,284.95001220703125,297.6780700683594,295.58709716796875,297.4898376464844,297.33563232421875,284.8553161621094,1.0,0.3667532205581665,0.7894466519355774,0.7894466519355774,0.800000011920929,1.0,-1.837761163711548,0.8275296688079834,1.0102314949035645,0.4048931896686554,0.7778233289718628,0.7778233289718628,0.0,75.77922058105469,72.0,43796.93359375,0.0,589.38916015625,1.0,280.6411437988281,283.7523193359375,298.4122619628906,301.3377990722656,293.1499938964844,293.1499938964844,280.95001220703125,43672.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746273279190063,1.0,0.0,0.0,3.3495068550109863,3.349529504776001,7.486090112251986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.1083984375,0.0,1276.526123046875,1895.4371337890625,0.0,2242.038818359375,0.844309389591217,1.0,0.0,3.0,1.0,0.0
17743500,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8074783086776733,0.2434091418981552,0.2195248901844024,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8382309675216675,0.2741205990314483,0.260197103023529,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8656660318374634,0.3027904331684112,0.2123043984174728,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8094632625579834,0.2450898885726928,0.2328805178403854,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6660251021385193,0.1361831873655319,0.6178380250930786,285.0208740234375,284.95001220703125,297.71600341796875,295.6041564941406,297.50250244140625,297.3395690917969,285.03240966796875,1.0,0.3670432269573211,0.7368083000183105,0.7368083000183105,1.0,1.0,-1.8516860008239744,0.8023704886436462,1.0493155717849731,0.3767255544662475,0.8849910497665405,0.8849910497665405,0.0,74.39706420898438,72.0,43089.55078125,0.0,594.9011840820312,1.0,280.8897399902344,283.92877197265625,298.39227294921875,301.1237487792969,293.1499938964844,293.1499938964844,280.95001220703125,35102.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510523200035095,1.0,0.0,0.0,3.381075620651245,3.3810970783233643,7.627866693837859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.52392578125,0.0,1247.8338623046875,1895.4371337890625,0.0,2034.5621337890625,0.8484514355659485,1.0,0.0,3.0,1.0,0.0
17743560,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8172317147254944,0.2457573562860489,0.2214737236499786,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8477078676223755,0.2763320803642273,0.2621072232723236,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8753873109817505,0.3045410513877868,0.2133893370628357,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8188401460647583,0.2471785694360733,0.234680950641632,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6751387119293213,0.1378178894519806,0.6244146823883057,285.0257263183594,284.95001220703125,297.7530822753906,295.6208190917969,297.5223388671875,297.3460388183594,285.025146484375,1.0,0.3666123747825622,0.747154951095581,0.747154951095581,1.0,1.0,-1.867680072784424,0.8108207583427429,1.0568593740463257,0.3816933929920196,0.9149969816207886,0.9149969816207886,0.0,71.93010711669922,60.0,43476.125,0.0,598.5069580078125,1.0,280.93951416015625,283.907958984375,298.4706115722656,301.2449645996094,293.1499938964844,293.1499938964844,280.6499938964844,32279.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738671600818634,1.0,0.0,0.0,3.5007801055908203,3.5008020401000977,8.177545396392816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.7509765625,0.0,1346.70751953125,1895.4371337890625,0.0,1928.2733154296875,0.8691673278808594,1.0,0.0,3.0,1.0,0.0
17743620,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8420975804328918,0.2495716959238052,0.2248369455337524,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8744244575500488,0.2802032828330993,0.2656119167804718,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9025989174842834,0.3073139786720276,0.2152416855096817,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.843486487865448,0.2508655488491058,0.237998753786087,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6997696161270142,0.1408670395612716,0.6369954943656921,284.91717529296875,284.95001220703125,297.82440185546875,295.6528625488281,297.5579528808594,297.3516845703125,284.9241027832031,1.0,0.3639561533927917,0.7678482532501221,0.7678482532501221,1.0,1.0,-1.8972457647323608,0.8291276097297668,1.0681180953979492,0.3936296701431274,0.8325758576393127,0.8325758576393127,0.0,65.31278228759766,48.0,44620.6484375,0.0,598.5988159179688,1.0,280.6591796875,283.7911376953125,298.6508483886719,301.5694580078125,293.1499938964844,293.1499938964844,280.95001220703125,38600.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436699271202087,1.0,0.0,0.0,3.401014566421509,3.401036739349365,7.71809823163494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.9912109375,0.0,1291.53173828125,1895.4371337890625,0.0,1970.9425048828125,0.852596640586853,1.0,0.0,3.0,1.0,0.0
17743680,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8420975804328918,0.2495716959238052,0.2248369455337524,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8744244575500488,0.2802032828330993,0.2656119167804718,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9025989174842834,0.3073139786720276,0.2152416855096817,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.843486487865448,0.2508655488491058,0.237998753786087,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6997696161270142,0.1408670395612716,0.6369954943656921,284.91717529296875,284.95001220703125,297.82440185546875,295.6528625488281,297.5579528808594,297.3516845703125,284.9241027832031,1.0,0.3639561533927917,0.7678482532501221,0.7678482532501221,1.0,1.0,-1.8972457647323608,0.8291276097297668,1.0681180953979492,0.3936296701431274,0.8325758576393127,0.8325758576393127,0.0,65.31278228759766,48.0,44620.6484375,0.0,598.5988159179688,1.0,280.6591796875,283.7911376953125,298.6508483886719,301.5694580078125,293.1499938964844,293.1499938964844,280.95001220703125,38600.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436699271202087,1.0,0.0,0.0,3.401014566421509,3.401036739349365,7.71809823163494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.9912109375,0.0,1291.53173828125,1895.4371337890625,0.0,1970.9425048828125,0.852596640586853,1.0,0.0,3.0,1.0,0.0
17743740,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8828281164169312,0.2540824711322784,0.2282891720533371,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9189778566360474,0.2846866250038147,0.2692517936229706,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9506614804267884,0.3108524680137634,0.2172411382198333,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8841210007667542,0.2551065981388092,0.241432175040245,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.73443204164505,0.1442885845899582,0.649962306022644,285.0700988769531,284.95001220703125,297.8915405273437,295.68310546875,297.5950927734375,297.3628234863281,285.0670471191406,1.0,0.3596521914005279,0.7885414958000183,0.7885414958000183,1.0,1.0,-1.9278528690338133,0.8473477363586426,1.080505132675171,0.405160903930664,0.98523211479187,0.98523211479187,0.0,56.63631439208984,36.0,45011.796875,0.0,592.596435546875,1.0,280.941650390625,283.9148254394531,298.6672668457031,301.55389404296875,293.1499938964844,293.1499938964844,280.6499938964844,30505.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368932366371155,1.0,0.0,0.0,3.622902631759644,3.622925281524658,8.758033800404519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.51806640625,0.0,1462.425537109375,1895.4371337890625,0.0,1913.17431640625,0.8952013850212097,1.0,0.0,3.0,1.0,0.0
17743800,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8828281164169312,0.2540824711322784,0.2282891720533371,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9189778566360474,0.2846866250038147,0.2692517936229706,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9506614804267884,0.3108524680137634,0.2172411382198333,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8841210007667542,0.2551065981388092,0.241432175040245,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.73443204164505,0.1442885845899582,0.649962306022644,285.0700988769531,284.95001220703125,297.8915405273437,295.68310546875,297.5950927734375,297.3628234863281,285.0670471191406,1.0,0.3596521914005279,0.7885414958000183,0.7885414958000183,1.0,1.0,-1.9278528690338133,0.8473477363586426,1.080505132675171,0.405160903930664,0.98523211479187,0.98523211479187,0.0,56.63631439208984,36.0,45011.796875,0.0,592.596435546875,1.0,280.941650390625,283.9148254394531,298.6672668457031,301.55389404296875,293.1499938964844,293.1499938964844,280.6499938964844,30505.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368932366371155,1.0,0.0,0.0,3.622902631759644,3.622925281524658,8.758033800404519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.51806640625,0.0,1462.425537109375,1895.4371337890625,0.0,1913.17431640625,0.8952013850212097,1.0,0.0,3.0,1.0,0.0
17743860,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9480771422386168,0.2577353119850158,0.2314964234828949,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9840865135192872,0.2886479794979095,0.2728172540664673,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.3138317167758941,0.2143885195255279,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9495598077774048,0.2588866949081421,0.2448071241378784,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7840903401374817,0.1475034952163696,0.663056492805481,284.8990173339844,284.95001220703125,297.9541320800781,295.7113952636719,297.6255187988281,297.3673400878906,284.9034729003906,1.0,0.3541690111160278,0.7877656817436218,0.7877656817436218,1.0,1.0,-1.952858209609985,0.8591521978378296,1.0937060117721558,0.41192626953125,0.8725712299346924,0.8725712299346924,0.0,47.48022079467773,39.0,46286.59765625,0.0,580.4522094726562,1.0,280.6571350097656,283.7310485839844,298.7663879394531,301.8144836425781,293.1499938964844,293.1499938964844,280.95001220703125,37454.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527821660041809,1.0,0.0,0.0,3.596161127090454,3.596184730529785,8.629220360489853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.36376953125,0.0,1484.8115234375,1895.4371337890625,0.0,2049.56884765625,0.8940832018852234,1.0,0.0,3.0,1.0,0.0
17743920,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9480771422386168,0.2577353119850158,0.2314964234828949,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9840865135192872,0.2886479794979095,0.2728172540664673,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.3138317167758941,0.2143885195255279,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9495598077774048,0.2588866949081421,0.2448071241378784,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7840903401374817,0.1475034952163696,0.663056492805481,284.8990173339844,284.95001220703125,297.9541320800781,295.7113952636719,297.6255187988281,297.3673400878906,284.9034729003906,1.0,0.3541690111160278,0.7877656817436218,0.7877656817436218,1.0,1.0,-1.952858209609985,0.8591521978378296,1.0937060117721558,0.41192626953125,0.8725712299346924,0.8725712299346924,0.0,47.48022079467773,39.0,46286.59765625,0.0,580.4522094726562,1.0,280.6571350097656,283.7310485839844,298.7663879394531,301.8144836425781,293.1499938964844,293.1499938964844,280.95001220703125,37454.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527821660041809,1.0,0.0,0.0,3.596161127090454,3.596184730529785,8.629220360489853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.36376953125,0.0,1484.8115234375,1895.4371337890625,0.0,2049.56884765625,0.8940832018852234,1.0,0.0,3.0,1.0,0.0
17743980,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9792011380195618,0.2619294822216034,0.2348857074975967,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.293437510728836,0.2673263549804687,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.3219504058361053,0.1974463313817978,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9804741144180298,0.2630656957626343,0.2484266012907028,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8118971586227417,0.1509621739387512,0.6773656010627747,285.0447692871094,284.95001220703125,298.0116882324219,295.73760986328125,297.658935546875,297.38140869140625,285.041259765625,1.0,0.3517581224441528,0.7869899272918701,0.7869899272918701,1.0,1.0,-1.956006646156311,0.8605613112449646,1.0954453945159912,0.4124619364738464,1.0,1.0,0.0,44.18472671508789,59.0,45862.4453125,0.0,570.4712524414062,1.0,280.9429931640625,283.8646545410156,298.72613525390625,301.69091796875,293.1499938964844,293.1499938964844,280.6499938964844,31791.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463392019271851,1.0,0.0,0.0,3.755829811096192,3.75585412979126,9.412502777195186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.90478515625,0.0,1621.726318359375,1895.4371337890625,0.0,1993.864990234375,0.9260213971138,1.0,0.0,3.0,1.0,0.0
17744040,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9792011380195618,0.2619294822216034,0.2348857074975967,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.293437510728836,0.2673263549804687,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.3219504058361053,0.1974463313817978,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9804741144180298,0.2630656957626343,0.2484266012907028,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8118971586227417,0.1509621739387512,0.6773656010627747,285.0447692871094,284.95001220703125,298.0116882324219,295.73760986328125,297.658935546875,297.38140869140625,285.041259765625,1.0,0.3517581224441528,0.7869899272918701,0.7869899272918701,1.0,1.0,-1.956006646156311,0.8605613112449646,1.0954453945159912,0.4124619364738464,1.0,1.0,0.0,44.18472671508789,59.0,45862.4453125,0.0,570.4712524414062,1.0,280.9429931640625,283.8646545410156,298.72613525390625,301.69091796875,293.1499938964844,293.1499938964844,280.6499938964844,31791.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463392019271851,1.0,0.0,0.0,3.755829811096192,3.75585412979126,9.412502777195186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.90478515625,0.0,1621.726318359375,1895.4371337890625,0.0,1993.864990234375,0.9260213971138,1.0,0.0,3.0,1.0,0.0
17744100,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.98047536611557,0.2637825608253479,0.236736848950386,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.296718567609787,0.2683142125606537,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.3265162110328674,0.1981759667396545,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.981770396232605,0.2650547921657562,0.2504162192344665,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8140006065368652,0.1526286751031875,0.6852002739906311,284.8905029296875,284.95001220703125,298.0384521484375,295.7499389648437,297.676025390625,297.3905944824219,284.876708984375,1.0,0.3540445566177368,0.7866020202636719,0.7866020202636719,1.0,1.0,-1.965667486190796,0.8652232885360718,1.100444197654724,0.4144056439399719,0.909756362438202,0.909756362438202,0.0,44.53863143920898,59.0,46794.80078125,0.0,580.5943603515625,1.0,280.69927978515625,283.68170166015625,298.7975158691406,301.9178161621094,293.1499938964844,293.1499938964844,280.6499938964844,35177.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544774413108826,1.0,0.0,0.0,3.767350435256958,3.767375469207764,9.470334134675796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.35302734375,0.0,1661.33544921875,1895.4371337890625,0.0,2064.31103515625,0.9292051792144777,1.0,0.0,3.0,1.0,0.0
17744160,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.978058099746704,0.2653504908084869,0.2382472902536392,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.2994483113288879,0.2724321782588959,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.3303940594196319,0.2012174725532531,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9795904755592346,0.2668503224849701,0.2521942853927612,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8129456639289856,0.1541935056447982,0.6924802660942078,284.88739013671875,284.95001220703125,298.06378173828125,295.7616882324219,297.691650390625,297.39801025390625,284.89483642578125,1.0,0.3584193289279938,0.7863990068435669,0.7863990068435669,1.0,1.0,-1.9883551597595213,0.8759863972663879,1.1123688220977783,0.4202821850776672,0.8830562829971313,0.8830562829971313,0.0,45.67953109741211,79.0,46993.5390625,0.0,600.8802490234375,1.0,280.657470703125,283.7004699707031,298.7989501953125,301.8880310058594,293.1499938964844,293.1499938964844,280.95001220703125,38358.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580018043518066,1.0,0.0,0.0,3.6838724613189697,3.683897256851196,9.055291911863604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.9267578125,0.0,1588.9912109375,1895.4371337890625,0.0,2095.0693359375,0.9144777059555054,1.0,0.0,3.0,1.0,0.0
17744220,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.9582163691520692,0.2697001099586487,0.2419263869524002,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.993769645690918,0.3038432896137237,0.2871059477329254,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.9990000128746032,0.3358462452888489,0.2175721228122711,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.9602034687995912,0.2713235914707184,0.2562689185142517,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.7981323599815369,0.1578337550163269,0.7086456418037415,285.12506103515625,284.95001220703125,298.11004638671875,295.7834167480469,297.71826171875,297.4075622558594,285.12994384765625,1.0,0.3724111318588257,0.7859929203987122,0.7859929203987122,1.0,1.0,-2.054064512252808,0.9073055982589722,1.1467589139938354,0.4371061623096466,1.0,1.0,0.0,50.699195861816406,99.0,47618.66015625,0.0,669.405517578125,1.0,280.943359375,283.9164123535156,298.7759094238281,301.8204650878906,293.1499938964844,293.1499938964844,280.6499938964844,32914.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519360184669495,1.0,0.0,0.0,3.822841167449951,3.822866201400757,9.75137254499714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.1220703125,0.0,1709.9183349609375,1895.4371337890625,0.0,2042.2237548828125,0.9417599439620972,1.0,0.0,3.0,1.0,0.0
17744280,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.9582163691520692,0.2697001099586487,0.2419263869524002,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.993769645690918,0.3038432896137237,0.2871059477329254,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.9990000128746032,0.3358462452888489,0.2175721228122711,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.9602034687995912,0.2713235914707184,0.2562689185142517,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.7981323599815369,0.1578337550163269,0.7086456418037415,285.12506103515625,284.95001220703125,298.11004638671875,295.7834167480469,297.71826171875,297.4075622558594,285.12994384765625,1.0,0.3724111318588257,0.7859929203987122,0.7859929203987122,1.0,1.0,-2.054064512252808,0.9073055982589722,1.1467589139938354,0.4371061623096466,1.0,1.0,0.0,50.699195861816406,99.0,47618.66015625,0.0,669.405517578125,1.0,280.943359375,283.9164123535156,298.7759094238281,301.8204650878906,293.1499938964844,293.1499938964844,280.6499938964844,32914.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519360184669495,1.0,0.0,0.0,3.822841167449951,3.822866201400757,9.75137254499714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.1220703125,0.0,1709.9183349609375,1895.4371337890625,0.0,2042.2237548828125,0.9417599439620972,1.0,0.0,3.0,1.0,0.0
17744340,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8982574939727783,0.2732750177383423,0.2458911091089248,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9383927583694458,0.3073579370975494,0.2909790277481079,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9688896536827089,0.3347383439540863,0.2349125444889068,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.900513231754303,0.2754882276058197,0.2608318030834198,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7551673650741577,0.1613164097070694,0.7268790602684021,284.9830322265625,284.95001220703125,298.1499938964844,295.8027648925781,297.7313842773437,297.3981018066406,284.9818115234375,1.0,0.3905845284461975,0.7855868935585022,0.7855868935585022,1.0,1.0,-2.108222961425781,0.9330496191978456,1.1751734018325806,0.4513919949531555,1.0,1.0,0.0,62.83229064941406,119.0,49985.77734375,0.0,758.894287109375,1.0,280.6552124023437,283.7270202636719,298.8710021972656,302.1344909667969,293.1499938964844,293.1499938964844,280.3500061035156,34149.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697544693946838,1.0,0.0,0.0,3.8923943042755127,3.892420530319214,1.0109436061611632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.32421875,0.0,1805.171142578125,1895.4371337890625,0.0,2198.658203125,0.958443820476532,1.0,0.0,3.0,1.0,0.0
17744400,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8982574939727783,0.2732750177383423,0.2458911091089248,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9383927583694458,0.3073579370975494,0.2909790277481079,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9688896536827089,0.3347383439540863,0.2349125444889068,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.900513231754303,0.2754882276058197,0.2608318030834198,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7551673650741577,0.1613164097070694,0.7268790602684021,284.9830322265625,284.95001220703125,298.1499938964844,295.8027648925781,297.7313842773437,297.3981018066406,284.9818115234375,1.0,0.3905845284461975,0.7855868935585022,0.7855868935585022,1.0,1.0,-2.108222961425781,0.9330496191978456,1.1751734018325806,0.4513919949531555,1.0,1.0,0.0,62.83229064941406,119.0,49985.77734375,0.0,758.894287109375,1.0,280.6552124023437,283.7270202636719,298.8710021972656,302.1344909667969,293.1499938964844,293.1499938964844,280.3500061035156,34149.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697544693946838,1.0,0.0,0.0,3.8923943042755127,3.892420530319214,1.0109436061611632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.32421875,0.0,1805.171142578125,1895.4371337890625,0.0,2198.658203125,0.958443820476532,1.0,0.0,3.0,1.0,0.0
17744460,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8442428112030029,0.2753772437572479,0.2486504465341568,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.877473771572113,0.3101375997066498,0.2944077849388122,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.900336742401123,0.3337825238704681,0.2344184964895248,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8470869660377502,0.2785686254501343,0.264616996049881,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7146421670913696,0.1638900339603424,0.7425848245620728,284.8714294433594,284.95001220703125,298.17987060546875,295.81842041015625,297.7389221191406,297.3868713378906,284.87823486328125,1.0,0.4097801446914673,0.783812940120697,0.783812940120697,1.0,1.0,-2.142225503921509,0.949044108390808,1.193181395530701,0.4597759544849396,0.8874782919883728,0.8874782919883728,0.0,80.08983612060547,122.0,51264.24609375,0.0,850.3426513671875,1.0,280.3567810058594,283.6063232421875,298.8740234375,302.2440795898437,293.1499938964844,293.1499938964844,280.6499938964844,39659.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843408584594727,1.0,0.0,0.0,3.763986825942993,3.764012575149536,9.453431175643344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.5,0.0,1691.955078125,1895.4371337890625,0.0,2329.200439453125,0.9335492849349976,1.0,0.0,3.0,1.0,0.0
17744520,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8442428112030029,0.2753772437572479,0.2486504465341568,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.877473771572113,0.3101375997066498,0.2944077849388122,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.900336742401123,0.3337825238704681,0.2344184964895248,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8470869660377502,0.2785686254501343,0.264616996049881,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7146421670913696,0.1638900339603424,0.7425848245620728,284.8714294433594,284.95001220703125,298.17987060546875,295.81842041015625,297.7389221191406,297.3868713378906,284.87823486328125,1.0,0.4097801446914673,0.783812940120697,0.783812940120697,1.0,1.0,-2.142225503921509,0.949044108390808,1.193181395530701,0.4597759544849396,0.8874782919883728,0.8874782919883728,0.0,80.08983612060547,122.0,51264.24609375,0.0,850.3426513671875,1.0,280.3567810058594,283.6063232421875,298.8740234375,302.2440795898437,293.1499938964844,293.1499938964844,280.6499938964844,39659.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843408584594727,1.0,0.0,0.0,3.763986825942993,3.764012575149536,9.453431175643344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.5,0.0,1691.955078125,1895.4371337890625,0.0,2329.200439453125,0.9335492849349976,1.0,0.0,3.0,1.0,0.0
17744580,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.818886935710907,0.2782686352729797,0.2514157295227051,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8497627973556519,0.313571035861969,0.2978770136833191,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8689573407173157,0.335435003042221,0.2354781180620193,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8221687078475952,0.282002329826355,0.2681557834148407,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.6922221779823303,0.1663236320018768,0.7555711269378662,285.0718688964844,284.95001220703125,298.1967163085937,295.8294677734375,297.7445983886719,297.3828125,285.0731811523437,1.0,0.4236592352390289,0.7820389270782471,0.7820389270782471,1.0,1.0,-2.1708314418792725,0.9624276161193848,1.208403706550598,0.4668230712413788,1.0,1.0,0.0,93.0572509765625,110.0,51097.84765625,0.0,924.8855590820312,1.0,280.6437683105469,283.7976989746094,298.81939697265625,302.103271484375,293.1499938964844,293.1499938964844,280.3500061035156,33736.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777054309844971,1.0,0.0,0.0,3.870352029800415,3.870377779006958,9.995262644224567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.3046875,0.0,1774.4569091796875,1895.4371337890625,0.0,2269.563232421875,0.9530609250068665,1.0,0.0,3.0,1.0,0.0
17744640,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.818886935710907,0.2782686352729797,0.2514157295227051,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8497627973556519,0.313571035861969,0.2978770136833191,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8689573407173157,0.335435003042221,0.2354781180620193,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8221687078475952,0.282002329826355,0.2681557834148407,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.6922221779823303,0.1663236320018768,0.7555711269378662,285.0718688964844,284.95001220703125,298.1967163085937,295.8294677734375,297.7445983886719,297.3828125,285.0731811523437,1.0,0.4236592352390289,0.7820389270782471,0.7820389270782471,1.0,1.0,-2.1708314418792725,0.9624276161193848,1.208403706550598,0.4668230712413788,1.0,1.0,0.0,93.0572509765625,110.0,51097.84765625,0.0,924.8855590820312,1.0,280.6437683105469,283.7976989746094,298.81939697265625,302.103271484375,293.1499938964844,293.1499938964844,280.3500061035156,33736.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777054309844971,1.0,0.0,0.0,3.870352029800415,3.870377779006958,9.995262644224567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.3046875,0.0,1774.4569091796875,1895.4371337890625,0.0,2269.563232421875,0.9530609250068665,1.0,0.0,3.0,1.0,0.0
17744700,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8149831295013428,0.2794504165649414,0.2527834475040436,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8457671403884888,0.3151383697986603,0.2996104955673218,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8639886379241943,0.3363111913204193,0.2362621277570724,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8185258507728577,0.2835424244403839,0.2698608636856079,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6890265345573425,0.1673728376626968,0.7612781524658203,284.9364318847656,284.95001220703125,298.2005310058594,295.8333435058594,297.7447509765625,297.3797607421875,284.9226379394531,1.0,0.4273748993873596,0.7811519503593445,0.7811519503593445,1.0,1.0,-2.184405565261841,0.9687506556510924,1.2156548500061035,0.470232218503952,0.9636406898498536,0.9636406898498536,0.0,96.0530776977539,110.0,52338.60546875,0.0,949.162353515625,1.0,280.392333984375,283.62322998046875,298.8841247558594,302.34716796875,293.1499938964844,293.1499938964844,280.3500061035156,34816.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860406041145325,1.0,0.0,0.0,3.891294240951538,3.8913204669952393,1.010372329801612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.3193359375,0.0,1809.1160888671875,1895.4371337890625,0.0,2344.541259765625,0.9579806327819824,1.0,0.0,3.0,1.0,0.0
17744760,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8137620687484741,0.280227392911911,0.2536522448062897,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8447798490524292,0.3163934350013733,0.3009452521800995,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.862282395362854,0.3369034230709076,0.2367704063653946,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.817690908908844,0.2847810387611389,0.2711794674396515,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6884211897850037,0.1681979745626449,0.765587568283081,284.9046325683594,284.95001220703125,298.2014465332031,295.8362121582031,297.741943359375,297.3736877441406,284.9074401855469,1.0,0.4295156598091125,0.7804799675941467,0.7804799675941467,1.0,1.0,-2.194427013397217,0.9734089374542236,1.2210179567337036,0.4727563858032226,0.9286845922470092,0.9286845922470092,0.0,97.40170288085938,98.0,52391.65625,0.0,964.0360107421876,1.0,280.3558654785156,283.6102600097656,298.8777160644531,302.31103515625,293.1499938964844,293.1499938964844,280.04998779296875,37298.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900644540786743,1.0,0.0,0.0,3.8448331356048575,3.84485936164856,9.863891818895354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.888671875,0.0,1771.156494140625,1895.4371337890625,0.0,2380.9560546875,0.9495678544044496,1.0,0.0,3.0,1.0,0.0
17744820,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8181543946266174,0.2816371321678161,0.2548486590385437,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8500290513038635,0.3187304437160492,0.3030983805656433,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8666897416114807,0.3380760550498962,0.2375099509954452,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8228273391723633,0.2870623171329498,0.2732917368412018,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6934550404548645,0.1696268171072006,0.7719153165817261,284.8738708496094,284.95001220703125,298.1949768066406,295.83892822265625,297.7321472167969,297.3608093261719,284.8817443847656,1.0,0.4301908314228058,0.779136061668396,0.779136061668396,1.0,1.0,-2.209478616714477,0.9803520441055298,1.2291266918182373,0.4764497280120849,0.8384208083152771,0.8384208083152771,0.0,96.23751831054688,86.0,52749.1953125,0.0,974.6008911132812,1.0,280.05712890625,283.57818603515625,298.8618469238281,302.33203125,293.1499938964844,293.1499938964844,280.3500061035156,42128.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977023124694824,1.0,0.0,0.0,3.5750648975372314,3.5750892162323,8.528274406671699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.42919921875,0.0,1496.3033447265625,1895.4371337890625,0.0,2450.4365234375,0.8946077227592468,1.0,0.0,3.0,1.0,0.0
17744880,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8181543946266174,0.2816371321678161,0.2548486590385437,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8500290513038635,0.3187304437160492,0.3030983805656433,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8666897416114807,0.3380760550498962,0.2375099509954452,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8228273391723633,0.2870623171329498,0.2732917368412018,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6934550404548645,0.1696268171072006,0.7719153165817261,284.8738708496094,284.95001220703125,298.1949768066406,295.83892822265625,297.7321472167969,297.3608093261719,284.8817443847656,1.0,0.4301908314228058,0.779136061668396,0.779136061668396,1.0,1.0,-2.209478616714477,0.9803520441055298,1.2291266918182373,0.4764497280120849,0.8384208083152771,0.8384208083152771,0.0,96.23751831054688,86.0,52749.1953125,0.0,974.6008911132812,1.0,280.05712890625,283.57818603515625,298.8618469238281,302.33203125,293.1499938964844,293.1499938964844,280.3500061035156,42128.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977023124694824,1.0,0.0,0.0,3.5750648975372314,3.5750892162323,8.528274406671699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.42919921875,0.0,1496.3033447265625,1895.4371337890625,0.0,2450.4365234375,0.8946077227592468,1.0,0.0,3.0,1.0,0.0
17744940,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8330159187316895,0.2843089997768402,0.2567329406738281,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8666608929634094,0.3220471441745758,0.3057344257831573,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8832059502601624,0.3405170738697052,0.2388105988502502,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8382226228713989,0.2902091145515442,0.2757944762706756,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7081136107444763,0.1715352237224578,0.7786774039268494,285.02850341796875,284.95001220703125,298.1781921386719,295.8379211425781,297.7234191894531,297.3580322265625,285.0262451171875,1.0,0.4278010129928589,0.7777921557426453,0.7777921557426453,1.0,1.0,-2.2275938987731934,0.9887900948524476,1.238803744316101,0.4808080196380615,0.9671698212623596,0.9671698212623596,0.0,90.57327270507812,74.0,52533.83203125,0.0,971.2901611328124,1.0,280.3427734375,283.7201232910156,298.8125,302.187255859375,293.1499938964844,293.1499938964844,280.04998779296875,32900.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881311178207397,1.0,0.0,0.0,3.720136165618897,3.7201602458953857,9.234448725692346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.2724609375,0.0,1588.97021484375,1895.4371337890625,0.0,2363.4423828125,0.9187052249908448,1.0,0.0,3.0,1.0,0.0
