time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8330159187316895,0.2843089997768402,0.2567329406738281,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8666608929634094,0.3220471441745758,0.3057344257831573,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8832059502601624,0.3405170738697052,0.2388105988502502,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8382226228713989,0.2902091145515442,0.2757944762706756,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7081136107444763,0.1715352237224578,0.7786774039268494,285.02850341796875,284.95001220703125,298.1781921386719,295.8379211425781,297.7234191894531,297.3580322265625,285.0262451171875,1.0,0.4278010129928589,0.7777921557426453,0.7777921557426453,1.0,1.0,-2.2275938987731934,0.9887900948524476,1.238803744316101,0.4808080196380615,0.9671698212623596,0.9671698212623596,0.0,90.57327270507812,74.0,52533.83203125,0.0,971.2901611328124,1.0,280.3427734375,283.7201232910156,298.8125,302.187255859375,293.1499938964844,293.1499938964844,280.04998779296875,32900.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881311178207397,1.0,0.0,0.0,3.720136165618897,3.7201602458953857,9.234448725692346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.2724609375,0.0,1588.97021484375,1895.4371337890625,0.0,2363.4423828125,0.9187052249908448,1.0,0.0,3.0,1.0,0.0
17745060,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8550775647163391,0.2860110998153686,0.2582411766052246,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8917886018753052,0.3247063457965851,0.3081436157226562,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9082443714141846,0.3421453833580017,0.2399020344018936,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8613625168800354,0.2927509546279907,0.2780770659446716,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7275959253311157,0.1730914860963821,0.7847355604171753,284.8983154296875,284.95001220703125,298.15203857421875,295.8334045410156,297.7073669433594,297.3497619628906,284.903564453125,1.0,0.4234851598739624,0.776655375957489,0.776655375957489,1.0,1.0,-2.2436347007751465,0.9962574243545532,1.2473772764205933,0.4847191572189331,0.8623166680335999,0.8623166680335999,0.0,82.78282928466797,62.0,53306.76953125,0.0,957.6648559570312,1.0,280.0570373535156,283.5864562988281,298.8619079589844,302.357177734375,293.1499938964844,293.1499938964844,280.3500061035156,39161.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798162579536438,1.0,0.0,0.0,3.6055846214294434,3.6056087017059326,8.674504101691127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.43408203125,0.0,1507.679443359375,1895.4371337890625,0.0,2454.6376953125,0.8980821967124939,1.0,0.0,3.0,1.0,0.0
17745120,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8550775647163391,0.2860110998153686,0.2582411766052246,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8917886018753052,0.3247063457965851,0.3081436157226562,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9082443714141846,0.3421453833580017,0.2399020344018936,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8613625168800354,0.2927509546279907,0.2780770659446716,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7275959253311157,0.1730914860963821,0.7847355604171753,284.8983154296875,284.95001220703125,298.15203857421875,295.8334045410156,297.7073669433594,297.3497619628906,284.903564453125,1.0,0.4234851598739624,0.776655375957489,0.776655375957489,1.0,1.0,-2.2436347007751465,0.9962574243545532,1.2473772764205933,0.4847191572189331,0.8623166680335999,0.8623166680335999,0.0,82.78282928466797,62.0,53306.76953125,0.0,957.6648559570312,1.0,280.0570373535156,283.5864562988281,298.8619079589844,302.357177734375,293.1499938964844,293.1499938964844,280.3500061035156,39161.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798162579536438,1.0,0.0,0.0,3.6055846214294434,3.6056087017059326,8.674504101691127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.43408203125,0.0,1507.679443359375,1895.4371337890625,0.0,2454.6376953125,0.8980821967124939,1.0,0.0,3.0,1.0,0.0
17745180,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8891617059707642,0.2884417176246643,0.2597993016242981,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.931326389312744,0.3279063105583191,0.3105603456497192,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9491266012191772,0.3444839417934418,0.2410545945167541,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8966432809829712,0.2957608699798584,0.2803408801555633,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.754992663860321,0.1749219000339508,0.7905351519584656,285.0400695800781,284.95001220703125,298.11737060546875,295.82568359375,297.6908264160156,297.3472900390625,285.0372009277344,1.0,0.4178736805915832,0.7755185961723328,0.7755185961723328,1.0,1.0,-2.259474515914917,1.0036557912826538,1.2558186054229736,0.4884553551673889,0.9935867190361024,0.9935867190361024,0.0,73.32929229736328,50.0,53070.0078125,0.0,937.2120361328124,1.0,280.3430480957031,283.72021484375,298.81060791015625,302.22125244140625,293.1499938964844,293.1499938964844,280.04998779296875,32288.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911378741264343,1.0,0.0,0.0,3.759155035018921,3.759179353713989,9.42917608881544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.3271484375,0.0,1629.4354248046875,1895.4371337890625,0.0,2390.693115234375,0.927074670791626,1.0,0.0,3.0,1.0,0.0
17745240,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8891617059707642,0.2884417176246643,0.2597993016242981,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.931326389312744,0.3279063105583191,0.3105603456497192,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9491266012191772,0.3444839417934418,0.2410545945167541,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8966432809829712,0.2957608699798584,0.2803408801555633,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.754992663860321,0.1749219000339508,0.7905351519584656,285.0400695800781,284.95001220703125,298.11737060546875,295.82568359375,297.6908264160156,297.3472900390625,285.0372009277344,1.0,0.4178736805915832,0.7755185961723328,0.7755185961723328,1.0,1.0,-2.259474515914917,1.0036557912826538,1.2558186054229736,0.4884553551673889,0.9935867190361024,0.9935867190361024,0.0,73.32929229736328,50.0,53070.0078125,0.0,937.2120361328124,1.0,280.3430480957031,283.72021484375,298.81060791015625,302.22125244140625,293.1499938964844,293.1499938964844,280.04998779296875,32288.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911378741264343,1.0,0.0,0.0,3.759155035018921,3.759179353713989,9.42917608881544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.3271484375,0.0,1629.4354248046875,1895.4371337890625,0.0,2390.693115234375,0.927074670791626,1.0,0.0,3.0,1.0,0.0
17745300,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9128270745277404,0.2893083095550537,0.2606084048748016,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9581359028816224,0.3292680978775024,0.3118125200271606,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9737067818641664,0.3453545570373535,0.2416663169860839,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9217696189880372,0.2970466911792755,0.2815054953098297,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7741765379905701,0.1757192313671112,0.7935673594474792,284.8867492675781,284.95001220703125,298.0971069335937,295.8206787109375,297.6801452636719,297.3442077636719,284.8756103515625,1.0,0.4147906005382538,0.7749502062797546,0.7749502062797546,1.0,1.0,-2.2677297592163086,1.0075020790100098,1.2602276802062988,0.4904629290103912,0.8989514708518982,0.8989514708518982,0.0,68.20890045166016,50.0,54080.8125,0.0,925.6768798828124,1.0,280.0948181152344,283.54217529296875,298.8668518066406,302.4506225585937,293.1499938964844,293.1499938964844,280.04998779296875,35762.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990779876708984,1.0,0.0,0.0,3.762511730194092,3.7625367641448975,9.446023341297404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.27734375,0.0,1660.1483154296875,1895.4371337890625,0.0,2462.998046875,0.9283347725868224,1.0,0.0,3.0,1.0,0.0
17745360,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.94211608171463,0.289876252412796,0.261000394821167,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9840332865715028,0.3303816318511963,0.3127301037311554,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9962680339813232,0.3459540605545044,0.2419866919517517,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9516600370407104,0.2981078326702118,0.2823676466941833,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7964653372764587,0.1763639152050018,0.7957218289375305,284.88641357421875,284.95001220703125,298.0750732421875,295.8149719238281,297.6673278808594,297.3386535644531,284.8914489746094,1.0,0.4114433526992798,0.7743401527404785,0.7743401527404785,1.0,1.0,-2.2732973098754883,1.0100526809692385,1.26324462890625,0.4917572736740112,0.8738628625869751,0.8738628625869751,0.0,63.213008880615234,68.0,53883.10546875,0.0,911.8780517578124,1.0,280.0566711425781,283.56378173828125,298.8490905761719,302.3850402832031,293.1499938964844,293.1499938964844,280.3500061035156,38915.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022096157073975,1.0,0.0,0.0,3.6671743392944336,3.66719913482666,8.973387366495444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.39794921875,0.0,1574.275390625,1895.4371337890625,0.0,2491.64453125,0.911174774169922,1.0,0.0,3.0,1.0,0.0
17745420,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.949199914932251,0.2920131385326385,0.2626279294490814,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9900980591773988,0.3335580825805664,0.315408319234848,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.3492448627948761,0.2423938959836959,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.959274172782898,0.3009015917778015,0.2847751677036285,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8025570511817932,0.1780379712581634,0.8024942874908447,285.02618408203125,284.95001220703125,298.026123046875,295.8015441894531,297.645263671875,297.3377685546875,285.0293273925781,1.0,0.4140435457229614,0.7731200456619263,0.7731200456619263,1.0,1.0,-2.2883050441741943,1.0169246196746826,1.2713805437088013,0.4956973493099212,0.9965791702270508,0.9965791702270508,0.0,62.86886978149414,86.0,53493.48828125,0.0,926.150146484375,1.0,280.3431091308594,283.7074890136719,298.7861328125,302.2218017578125,293.1499938964844,293.1499938964844,280.04998779296875,32861.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951289415359497,1.0,0.0,0.0,3.798286676406861,3.798311710357666,9.626508017390734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.986328125,0.0,1680.0467529296875,1895.4371337890625,0.0,2426.976318359375,0.9363028407096864,1.0,0.0,3.0,1.0,0.0
17745480,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.949199914932251,0.2920131385326385,0.2626279294490814,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9900980591773988,0.3335580825805664,0.315408319234848,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.3492448627948761,0.2423938959836959,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.959274172782898,0.3009015917778015,0.2847751677036285,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8025570511817932,0.1780379712581634,0.8024942874908447,285.02618408203125,284.95001220703125,298.026123046875,295.8015441894531,297.645263671875,297.3377685546875,285.0293273925781,1.0,0.4140435457229614,0.7731200456619263,0.7731200456619263,1.0,1.0,-2.2883050441741943,1.0169246196746826,1.2713805437088013,0.4956973493099212,0.9965791702270508,0.9965791702270508,0.0,62.86886978149414,86.0,53493.48828125,0.0,926.150146484375,1.0,280.3431091308594,283.7074890136719,298.7861328125,302.2218017578125,293.1499938964844,293.1499938964844,280.04998779296875,32861.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951289415359497,1.0,0.0,0.0,3.798286676406861,3.798311710357666,9.626508017390734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.986328125,0.0,1680.0467529296875,1895.4371337890625,0.0,2426.976318359375,0.9363028407096864,1.0,0.0,3.0,1.0,0.0
17745540,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.917983889579773,0.2931537926197052,0.2642021179199219,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.965046525001526,0.3357057571411133,0.3180177211761474,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9782474637031556,0.3499996662139892,0.2450628727674484,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9294753670692444,0.303049236536026,0.2872741222381592,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7798905372619629,0.1792905926704406,0.8100462555885315,284.8896789550781,284.95001220703125,297.97137451171875,295.78564453125,297.6151733398437,297.3273010253906,284.89337158203125,1.0,0.4225051403045654,0.7718998789787292,0.7718998789787292,1.0,1.0,-2.3102097511291504,1.0273349285125732,1.2828747034072876,0.5004189610481262,0.8893517255783081,0.8893517255783081,0.0,69.3752670288086,104.0,54552.6640625,0.0,973.2154541015624,1.0,280.056884765625,283.55401611328125,298.8209228515625,302.3958740234375,293.1499938964844,293.1499938964844,280.3500061035156,38439.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063285946846008,1.0,0.0,0.0,3.7244815826416016,3.7245066165924072,9.25603387713636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.8515625,0.0,1636.244140625,1895.4371337890625,0.0,2529.42529296875,0.9236554503440856,1.0,0.0,3.0,1.0,0.0
17745600,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.917983889579773,0.2931537926197052,0.2642021179199219,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.965046525001526,0.3357057571411133,0.3180177211761474,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9782474637031556,0.3499996662139892,0.2450628727674484,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9294753670692444,0.303049236536026,0.2872741222381592,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7798905372619629,0.1792905926704406,0.8100462555885315,284.8896789550781,284.95001220703125,297.97137451171875,295.78564453125,297.6151733398437,297.3273010253906,284.89337158203125,1.0,0.4225051403045654,0.7718998789787292,0.7718998789787292,1.0,1.0,-2.3102097511291504,1.0273349285125732,1.2828747034072876,0.5004189610481262,0.8893517255783081,0.8893517255783081,0.0,69.3752670288086,104.0,54552.6640625,0.0,973.2154541015624,1.0,280.056884765625,283.55401611328125,298.8209228515625,302.3958740234375,293.1499938964844,293.1499938964844,280.3500061035156,38439.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063285946846008,1.0,0.0,0.0,3.7244815826416016,3.7245066165924072,9.25603387713636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.8515625,0.0,1636.244140625,1895.4371337890625,0.0,2529.42529296875,0.9236554503440856,1.0,0.0,3.0,1.0,0.0
17745660,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8780989646911621,0.2948704957962036,0.2658999860286712,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.921347439289093,0.3383662402629852,0.3207272887229919,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9354208707809448,0.3516961634159088,0.2463048845529556,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8886026740074158,0.3056351244449615,0.289933443069458,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.748722493648529,0.1807021200656891,0.8178619146347046,285.0497131347656,284.95001220703125,297.9117126464844,295.767578125,297.5863037109375,297.3229064941406,285.049072265625,1.0,0.4340612292289734,0.7705628275871277,0.7705628275871277,1.0,1.0,-2.329665422439575,1.0363972187042236,1.2932682037353516,0.5050985217094421,1.0,1.0,0.0,80.50218200683594,122.0,54184.99609375,0.0,1037.5089111328125,1.0,280.3435363769531,283.71417236328125,298.7564392089844,302.239990234375,293.1499938964844,293.1499938964844,280.04998779296875,33250.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001386523246765,1.0,0.0,0.0,3.842361211776733,3.842386722564697,9.851211189015885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.716796875,0.0,1736.2354736328125,1895.4371337890625,0.0,2472.692626953125,0.9463985562324524,1.0,0.0,3.0,1.0,0.0
17745720,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8780989646911621,0.2948704957962036,0.2658999860286712,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.921347439289093,0.3383662402629852,0.3207272887229919,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9354208707809448,0.3516961634159088,0.2463048845529556,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8886026740074158,0.3056351244449615,0.289933443069458,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.748722493648529,0.1807021200656891,0.8178619146347046,285.0497131347656,284.95001220703125,297.9117126464844,295.767578125,297.5863037109375,297.3229064941406,285.049072265625,1.0,0.4340612292289734,0.7705628275871277,0.7705628275871277,1.0,1.0,-2.329665422439575,1.0363972187042236,1.2932682037353516,0.5050985217094421,1.0,1.0,0.0,80.50218200683594,122.0,54184.99609375,0.0,1037.5089111328125,1.0,280.3435363769531,283.71417236328125,298.7564392089844,302.239990234375,293.1499938964844,293.1499938964844,280.04998779296875,33250.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001386523246765,1.0,0.0,0.0,3.842361211776733,3.842386722564697,9.851211189015885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.716796875,0.0,1736.2354736328125,1895.4371337890625,0.0,2472.692626953125,0.9463985562324524,1.0,0.0,3.0,1.0,0.0
17745780,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8424304723739624,0.2955135405063629,0.267331600189209,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8818153738975525,0.3402732610702514,0.323336511850357,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8927941918373108,0.3526879251003265,0.247605875134468,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8528416156768799,0.307537168264389,0.2925164103507995,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7207590341567993,0.1816479563713073,0.8254818916320801,284.8905639648437,284.95001220703125,297.8480834960937,295.74755859375,297.5520935058594,297.312255859375,284.8936462402344,1.0,0.4475356638431549,0.7692257165908813,0.7692257165908813,1.0,1.0,-2.3483450412750244,1.045080065727234,1.303264856338501,0.5095774531364441,0.9040523767471312,0.9040523767471312,0.0,94.66973876953124,140.0,55233.0625,0.0,1114.192138671875,1.0,280.05682373046875,283.5433959960937,298.7837219238281,302.4029541015625,293.1499938964844,293.1499938964844,279.75,38137.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811511754989624,1.0,0.0,0.0,3.7831737995147705,3.7831995487213135,9.550054755891324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.0791015625,0.0,1703.018798828125,1895.4371337890625,0.0,2577.121826171875,0.9363454580307008,1.0,0.0,3.0,1.0,0.0
17745840,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8424304723739624,0.2955135405063629,0.267331600189209,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8818153738975525,0.3402732610702514,0.323336511850357,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8927941918373108,0.3526879251003265,0.247605875134468,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8528416156768799,0.307537168264389,0.2925164103507995,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7207590341567993,0.1816479563713073,0.8254818916320801,284.8905639648437,284.95001220703125,297.8480834960937,295.74755859375,297.5520935058594,297.312255859375,284.8936462402344,1.0,0.4475356638431549,0.7692257165908813,0.7692257165908813,1.0,1.0,-2.3483450412750244,1.045080065727234,1.303264856338501,0.5095774531364441,0.9040523767471312,0.9040523767471312,0.0,94.66973876953124,140.0,55233.0625,0.0,1114.192138671875,1.0,280.05682373046875,283.5433959960937,298.7837219238281,302.4029541015625,293.1499938964844,293.1499938964844,279.75,38137.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811511754989624,1.0,0.0,0.0,3.7831737995147705,3.7831995487213135,9.550054755891324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.0791015625,0.0,1703.018798828125,1895.4371337890625,0.0,2577.121826171875,0.9363454580307008,1.0,0.0,3.0,1.0,0.0
17745900,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.8266501426696777,0.2955966889858246,0.2677614986896515,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.8645057678222656,0.3410119712352752,0.3244017362594604,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.8746502995491028,0.3529863059520721,0.2480831742286682,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8371134996414185,0.3082844913005829,0.2935871481895447,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.7069519758224487,0.1819508075714111,0.8285351395606995,284.7990417480469,284.95001220703125,297.8150634765625,295.7369079589844,297.5335998535156,297.3053894042969,284.7994384765625,1.0,0.454575628042221,0.7685571312904358,0.7685571312904358,1.0,1.0,-2.3556694984436035,1.0484579801559448,1.3072113990783691,0.5112715363502502,0.8097907900810242,0.8097907900810242,0.0,102.6714096069336,140.0,55715.81640625,0.0,1154.403564453125,1.0,279.7977905273437,283.4402160644531,298.7897644042969,302.5191955566406,293.1499938964844,293.1499938964844,279.75,43093.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177643418312073,1.0,0.0,0.0,3.6511151790618896,3.6511404514312735,8.89496789113764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.00390625,0.0,1587.499755859375,1895.4371337890625,0.0,2634.869873046875,0.9077070355415344,1.0,0.0,3.0,1.0,0.0
17745960,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8120760321617126,0.2957923412322998,0.2681348025798797,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8491643071174622,0.3418138027191162,0.3254019320011139,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8584528565406799,0.3533900082111358,0.2485237717628479,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.823056697845459,0.3090831339359283,0.2945947051048279,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.693443238735199,0.1822562217712402,0.831302285194397,284.8845520019531,284.95001220703125,297.7813720703125,295.7258605957031,297.5152282714844,297.29931640625,284.889892578125,1.0,0.4617194235324859,0.7678015232086182,0.7678015232086182,1.0,1.0,-2.362382173538208,1.05152690410614,1.3108551502227783,0.5127700567245483,0.82978755235672,0.82978755235672,0.0,111.04042053222656,128.0,55430.61328125,0.0,1195.6400146484375,1.0,279.75799560546875,283.5322570800781,298.7436828613281,302.3858947753906,293.1499938964844,293.1499938964844,280.04998779296875,41700.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178962469100952,1.0,0.0,0.0,3.5073606967926025,3.5073843002319336,8.208317581193114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.2978515625,0.0,1421.177490234375,1895.4371337890625,0.0,2636.09033203125,0.8796101808547974,1.0,0.0,3.0,1.0,0.0
17746020,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8045767545700073,0.2972621023654938,0.269404262304306,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8422925472259521,0.3442651331424713,0.3277060091495514,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8507922291755676,0.355225533246994,0.2497686296701431,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8166384696960449,0.3114517331123352,0.2968389391899109,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6869921088218689,0.1833497732877731,0.8365547060966492,285.01190185546875,284.95001220703125,297.7124938964844,295.70281982421875,297.4831848144531,297.296875,285.009765625,1.0,0.4668705463409424,0.7662903070449829,0.7662903070449829,1.0,1.0,-2.377175092697144,1.0583117008209229,1.3188635110855105,0.5161218643188477,0.9374536871910096,0.9374536871910096,0.0,116.517822265625,116.0,55108.9453125,0.0,1234.80517578125,1.0,280.04180908203125,283.65643310546875,298.67919921875,302.22039794921875,293.1499938964844,293.1499938964844,279.75,33213.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089563250541687,1.0,0.0,0.0,3.645716667175293,3.645740270614624,8.868682925822213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.064453125,0.0,1507.5865478515625,1895.4371337890625,0.0,2553.585693359375,0.9021456241607666,1.0,0.0,3.0,1.0,0.0
17746080,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8045767545700073,0.2972621023654938,0.269404262304306,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8422925472259521,0.3442651331424713,0.3277060091495514,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8507922291755676,0.355225533246994,0.2497686296701431,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8166384696960449,0.3114517331123352,0.2968389391899109,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6869921088218689,0.1833497732877731,0.8365547060966492,285.01190185546875,284.95001220703125,297.7124938964844,295.70281982421875,297.4831848144531,297.296875,285.009765625,1.0,0.4668705463409424,0.7662903070449829,0.7662903070449829,1.0,1.0,-2.377175092697144,1.0583117008209229,1.3188635110855105,0.5161218643188477,0.9374536871910096,0.9374536871910096,0.0,116.517822265625,116.0,55108.9453125,0.0,1234.80517578125,1.0,280.04180908203125,283.65643310546875,298.67919921875,302.22039794921875,293.1499938964844,293.1499938964844,279.75,33213.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089563250541687,1.0,0.0,0.0,3.645716667175293,3.645740270614624,8.868682925822213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.064453125,0.0,1507.5865478515625,1895.4371337890625,0.0,2553.585693359375,0.9021456241607666,1.0,0.0,3.0,1.0,0.0
17746140,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8079204559326172,0.2978346943855285,0.2700980603694916,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8463684320449829,0.3460453152656555,0.3295225203037262,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8543923497200012,0.3562549650669098,0.2506129741668701,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8206726312637329,0.3132162392139435,0.298624187707901,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6904460191726685,0.1841231137514114,0.8402573466300964,284.9057922363281,284.95001220703125,297.6423034667969,295.6787109375,297.4472351074219,297.2885437011719,284.9097900390625,1.0,0.4670332372188568,0.7647790312767029,0.7647790312767029,1.0,1.0,-2.387804746627808,1.0630731582641602,1.3247315883636477,0.5184762477874756,0.8440080285072327,0.8440080285072327,0.0,115.31959533691406,104.0,55626.203125,0.0,1242.3370361328125,1.0,279.7577819824219,283.5478515625,298.70281982421875,302.3492431640625,293.1499938964844,293.1499938964844,280.04998779296875,39329.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179495334625244,1.0,0.0,0.0,3.505633592605591,3.5056569576263428,8.200236152333673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.150390625,0.0,1402.33154296875,1895.4371337890625,0.0,2636.58349609375,0.8763453364372253,1.0,0.0,3.0,1.0,0.0
17746200,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8079204559326172,0.2978346943855285,0.2700980603694916,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8463684320449829,0.3460453152656555,0.3295225203037262,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8543923497200012,0.3562549650669098,0.2506129741668701,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8206726312637329,0.3132162392139435,0.298624187707901,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6904460191726685,0.1841231137514114,0.8402573466300964,284.9057922363281,284.95001220703125,297.6423034667969,295.6787109375,297.4472351074219,297.2885437011719,284.9097900390625,1.0,0.4670332372188568,0.7647790312767029,0.7647790312767029,1.0,1.0,-2.387804746627808,1.0630731582641602,1.3247315883636477,0.5184762477874756,0.8440080285072327,0.8440080285072327,0.0,115.31959533691406,104.0,55626.203125,0.0,1242.3370361328125,1.0,279.7577819824219,283.5478515625,298.70281982421875,302.3492431640625,293.1499938964844,293.1499938964844,280.04998779296875,39329.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179495334625244,1.0,0.0,0.0,3.505633592605591,3.5056569576263428,8.200236152333673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.150390625,0.0,1402.33154296875,1895.4371337890625,0.0,2636.58349609375,0.8763453364372253,1.0,0.0,3.0,1.0,0.0
17746260,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8189699649810791,0.2992317378520965,0.2708970308303833,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8586973547935486,0.3484253287315368,0.3313406705856323,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8665030002593994,0.3580271601676941,0.2515063881874084,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8322535157203674,0.3155234754085541,0.300391286611557,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.701106607913971,0.1852409243583679,0.8436007499694824,285.0177307128906,284.95001220703125,297.5717468261719,295.65380859375,297.4149780273437,297.2871398925781,285.0145874023437,1.0,0.4640690982341766,0.7633183598518372,0.7633183598518372,1.0,1.0,-2.398157119750977,1.0677309036254885,1.3304260969161987,0.5206587314605713,0.9498822093009948,0.9498822093009948,0.0,109.74188995361328,92.0,55289.98046875,0.0,1231.7015380859375,1.0,280.042236328125,283.6588134765625,298.63787841796875,302.1921081542969,293.1499938964844,293.1499938964844,279.75,32589.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109480738639832,1.0,0.0,0.0,3.657016754150391,3.657040119171143,8.923746008804301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.197265625,0.0,1515.4222412109375,1895.4371337890625,0.0,2571.9267578125,0.9041396975517272,1.0,0.0,3.0,1.0,0.0
17746320,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8189699649810791,0.2992317378520965,0.2708970308303833,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8586973547935486,0.3484253287315368,0.3313406705856323,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8665030002593994,0.3580271601676941,0.2515063881874084,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8322535157203674,0.3155234754085541,0.300391286611557,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.701106607913971,0.1852409243583679,0.8436007499694824,285.0177307128906,284.95001220703125,297.5717468261719,295.65380859375,297.4149780273437,297.2871398925781,285.0145874023437,1.0,0.4640690982341766,0.7633183598518372,0.7633183598518372,1.0,1.0,-2.398157119750977,1.0677309036254885,1.3304260969161987,0.5206587314605713,0.9498822093009948,0.9498822093009948,0.0,109.74188995361328,92.0,55289.98046875,0.0,1231.7015380859375,1.0,280.042236328125,283.6588134765625,298.63787841796875,302.1921081542969,293.1499938964844,293.1499938964844,279.75,32589.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109480738639832,1.0,0.0,0.0,3.657016754150391,3.657040119171143,8.923746008804301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.197265625,0.0,1515.4222412109375,1895.4371337890625,0.0,2571.9267578125,0.9041396975517272,1.0,0.0,3.0,1.0,0.0
17746380,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8344697952270508,0.299744576215744,0.2712971270084381,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8770244717597961,0.3501178324222564,0.332825630903244,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8846020102500916,0.3589796721935272,0.2521138489246368,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8491236567497253,0.3172065615653991,0.301851361989975,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7161280512809753,0.186017245054245,0.8461371660232544,284.89862060546875,284.95001220703125,297.5017395019531,295.62847900390625,297.37939453125,297.2794494628906,284.9027099609375,1.0,0.4591716825962066,0.7618576884269714,0.7618576884269714,1.0,1.0,-2.405958414077759,1.0711334943771362,1.334825038909912,0.5222929120063782,0.8464626669883728,0.8464626669883728,0.0,101.96467590332033,80.0,55789.47265625,0.0,1208.958740234375,1.0,279.7576599121094,283.539306640625,298.6557312011719,302.3147888183594,293.1499938964844,293.1499938964844,280.04998779296875,39304.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205661177635193,1.0,0.0,0.0,3.5232532024383545,3.5232765674591064,8.28287340937095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.1884765625,0.0,1420.5419921875,1895.4371337890625,0.0,2660.814697265625,0.8800718784332275,1.0,0.0,3.0,1.0,0.0
17746440,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8344697952270508,0.299744576215744,0.2712971270084381,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8770244717597961,0.3501178324222564,0.332825630903244,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8846020102500916,0.3589796721935272,0.2521138489246368,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8491236567497253,0.3172065615653991,0.301851361989975,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7161280512809753,0.186017245054245,0.8461371660232544,284.89862060546875,284.95001220703125,297.5017395019531,295.62847900390625,297.37939453125,297.2794494628906,284.9027099609375,1.0,0.4591716825962066,0.7618576884269714,0.7618576884269714,1.0,1.0,-2.405958414077759,1.0711334943771362,1.334825038909912,0.5222929120063782,0.8464626669883728,0.8464626669883728,0.0,101.96467590332033,80.0,55789.47265625,0.0,1208.958740234375,1.0,279.7576599121094,283.539306640625,298.6557312011719,302.3147888183594,293.1499938964844,293.1499938964844,280.04998779296875,39304.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205661177635193,1.0,0.0,0.0,3.5232532024383545,3.5232765674591064,8.28287340937095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.1884765625,0.0,1420.5419921875,1895.4371337890625,0.0,2660.814697265625,0.8800718784332275,1.0,0.0,3.0,1.0,0.0
17746500,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8444750905036926,0.3003558814525604,0.2714541852474212,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8888644576072693,0.3512122333049774,0.3335011899471283,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8962989449501038,0.3597677052021026,0.2523731291294098,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8601054549217224,0.3182697892189026,0.3025143444538116,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7248656153678894,0.1865301728248596,0.8471205234527588,285.025146484375,284.95001220703125,297.4671936035156,295.6157531738281,297.36334228515625,297.2782592773437,285.030517578125,1.0,0.4561884999275207,0.7611273527145386,0.7611273527145386,1.0,1.0,-2.409244537353516,1.072551727294922,1.3366928100585938,0.5228877663612366,0.9336290955543518,0.9336290955543518,0.0,97.43924713134766,80.0,55188.9765625,0.0,1194.205322265625,1.0,279.999267578125,283.6759948730469,298.5879211425781,302.09674072265625,293.1499938964844,293.1499938964844,280.04998779296875,33932.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147754669189453,1.0,0.0,0.0,3.580667734146118,3.580690860748291,8.555026624890161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.015625,0.0,1442.21826171875,1895.4371337890625,0.0,2607.23779296875,0.8904016017913818,1.0,0.0,3.0,1.0,0.0
17746560,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8575579524040222,0.3011308908462524,0.2719243764877319,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.903852641582489,0.3524479269981384,0.3344277739524841,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9115459322929382,0.3607175946235657,0.2528571486473083,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8742437958717346,0.319463849067688,0.3034039437770843,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7356417179107666,0.1871422380208969,0.848753809928894,285.0135803222656,284.95001220703125,297.4331359863281,295.60302734375,297.34844970703125,297.2788391113281,285.0108947753906,1.0,0.4530529677867889,0.7604216933250427,0.7604216933250427,1.0,1.0,-2.4145333766937256,1.0749297142028809,1.3396036624908447,0.5240240693092346,0.95081889629364,0.95081889629364,0.0,92.36405181884766,68.0,55397.05859375,0.0,1179.455322265625,1.0,280.0420227050781,283.6548767089844,298.5869445800781,302.1483764648437,293.1499938964844,293.1499938964844,279.75,32737.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134745955467224,1.0,0.0,0.0,3.667409896850586,3.667433500289917,8.974539582595753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.1708984375,0.0,1528.098388671875,1895.4371337890625,0.0,2595.226806640625,0.9067108035087584,1.0,0.0,3.0,1.0,0.0
17746620,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8891536593437195,0.3016543984413147,0.2722355425357818,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9426174759864808,0.3541088700294494,0.3357810378074646,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9502092599868774,0.3616596460342407,0.253381609916687,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9081696271896362,0.3211119472980499,0.3047299981117248,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7616399526596069,0.187927633523941,0.8508692383766174,284.8974609375,284.95001220703125,297.36688232421875,295.5777893066406,297.3150634765625,297.2720947265625,284.9009704589844,1.0,0.4461718201637268,0.759010374546051,0.759010374546051,1.0,1.0,-2.421302795410156,1.07783305644989,1.3434698581695557,0.5254144668579102,0.8473305702209473,0.8473305702209473,0.0,82.1346206665039,56.0,55885.4609375,0.0,1145.069580078125,1.0,279.7580261230469,283.5369873046875,298.6034240722656,302.2677307128906,293.1499938964844,293.1499938964844,280.04998779296875,39267.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227739930152893,1.0,0.0,0.0,3.532121181488037,3.532144784927368,8.324621489919082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.3369140625,0.0,1429.595947265625,1895.4371337890625,0.0,2681.28759765625,0.8820704221725464,1.0,0.0,3.0,1.0,0.0
17746680,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8891536593437195,0.3016543984413147,0.2722355425357818,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9426174759864808,0.3541088700294494,0.3357810378074646,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9502092599868774,0.3616596460342407,0.253381609916687,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9081696271896362,0.3211119472980499,0.3047299981117248,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7616399526596069,0.187927633523941,0.8508692383766174,284.8974609375,284.95001220703125,297.36688232421875,295.5777893066406,297.3150634765625,297.2720947265625,284.9009704589844,1.0,0.4461718201637268,0.759010374546051,0.759010374546051,1.0,1.0,-2.421302795410156,1.07783305644989,1.3434698581695557,0.5254144668579102,0.8473305702209473,0.8473305702209473,0.0,82.1346206665039,56.0,55885.4609375,0.0,1145.069580078125,1.0,279.7580261230469,283.5369873046875,298.6034240722656,302.2677307128906,293.1499938964844,293.1499938964844,280.04998779296875,39267.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227739930152893,1.0,0.0,0.0,3.532121181488037,3.532144784927368,8.324621489919082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.3369140625,0.0,1429.595947265625,1895.4371337890625,0.0,2681.28759765625,0.8820704221725464,1.0,0.0,3.0,1.0,0.0
17746740,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9401387572288512,0.3030502498149872,0.2728199362754822,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9910339117050172,0.3564158976078033,0.3373033702373504,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9960137009620668,0.363394021987915,0.2540791034698486,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9622740745544434,0.323341965675354,0.3061987161636352,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.801945686340332,0.1890587955713272,0.8532440066337585,285.0131225585937,284.95001220703125,297.3038330078125,295.5531311035156,297.2869567871094,297.272216796875,285.0101928710937,1.0,0.4387853741645813,0.7575991153717041,0.7575991153717041,1.0,1.0,-2.429283857345581,1.0813332796096802,1.3479505777359009,0.5270154476165771,0.9514520168304444,0.9514520168304444,0.0,71.02483367919922,74.0,55462.3046875,0.0,1108.213623046875,1.0,280.0424194335937,283.654052734375,298.53582763671875,302.1009521484375,293.1499938964844,293.1499938964844,279.75,32777.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815467357635498,1.0,0.0,0.0,3.673135042190552,3.673158645629883,9.002582146422355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.7470703125,0.0,1534.7923583984375,1895.4371337890625,0.0,2613.63037109375,0.907897412776947,1.0,0.0,3.0,1.0,0.0
17746800,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9401387572288512,0.3030502498149872,0.2728199362754822,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9910339117050172,0.3564158976078033,0.3373033702373504,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9960137009620668,0.363394021987915,0.2540791034698486,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9622740745544434,0.323341965675354,0.3061987161636352,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.801945686340332,0.1890587955713272,0.8532440066337585,285.0131225585937,284.95001220703125,297.3038330078125,295.5531311035156,297.2869567871094,297.272216796875,285.0101928710937,1.0,0.4387853741645813,0.7575991153717041,0.7575991153717041,1.0,1.0,-2.429283857345581,1.0813332796096802,1.3479505777359009,0.5270154476165771,0.9514520168304444,0.9514520168304444,0.0,71.02483367919922,74.0,55462.3046875,0.0,1108.213623046875,1.0,280.0424194335937,283.654052734375,298.53582763671875,302.1009521484375,293.1499938964844,293.1499938964844,279.75,32777.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815467357635498,1.0,0.0,0.0,3.673135042190552,3.673158645629883,9.002582146422355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.7470703125,0.0,1534.7923583984375,1895.4371337890625,0.0,2613.63037109375,0.907897412776947,1.0,0.0,3.0,1.0,0.0
