time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9447458982467652,0.3035067915916443,0.273459643125534,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9950494170188904,0.3581486046314239,0.3390719294548034,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.3648762702941894,0.2548930943012237,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.96746164560318,0.3249116837978363,0.307849645614624,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8060668706893921,0.1898022145032882,0.8570521473884583,284.8966979980469,284.95001220703125,297.2449645996094,295.5293884277344,297.2575378417969,297.2666320800781,284.9029235839844,1.0,0.440683364868164,0.7561553716659546,0.7561553716659546,1.0,1.0,-2.438983678817749,1.0855765342712402,1.3534070253372192,0.5293437838554382,0.8469284176826477,0.8469284176826477,0.0,70.66075897216797,92.0,55946.4609375,0.0,1118.017578125,1.0,279.75750732421875,283.53924560546875,298.55401611328125,302.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,39530.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245671391487122,1.0,0.0,0.0,3.5300486087799072,3.5300722122192383,8.314855222124606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.958984375,0.0,1429.311767578125,1895.4371337890625,0.0,2697.931396484375,0.8819020986557007,1.0,0.0,3.0,1.0,0.0
17746920,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9447458982467652,0.3035067915916443,0.273459643125534,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9950494170188904,0.3581486046314239,0.3390719294548034,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.3648762702941894,0.2548930943012237,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.96746164560318,0.3249116837978363,0.307849645614624,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8060668706893921,0.1898022145032882,0.8570521473884583,284.8966979980469,284.95001220703125,297.2449645996094,295.5293884277344,297.2575378417969,297.2666320800781,284.9029235839844,1.0,0.440683364868164,0.7561553716659546,0.7561553716659546,1.0,1.0,-2.438983678817749,1.0855765342712402,1.3534070253372192,0.5293437838554382,0.8469284176826477,0.8469284176826477,0.0,70.66075897216797,92.0,55946.4609375,0.0,1118.017578125,1.0,279.75750732421875,283.53924560546875,298.55401611328125,302.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,39530.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245671391487122,1.0,0.0,0.0,3.5300486087799072,3.5300722122192383,8.314855222124606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.958984375,0.0,1429.311767578125,1895.4371337890625,0.0,2697.931396484375,0.8819020986557007,1.0,0.0,3.0,1.0,0.0
17746980,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8980120420455933,0.3046988844871521,0.2747605741024017,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9552743434906006,0.3602505028247833,0.3413396179676056,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9609204530715942,0.36629119515419,0.2563551664352417,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.920982301235199,0.3269480764865875,0.3100781440734863,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7703003287315369,0.1907471716403961,0.8631018996238708,285.0248107910156,284.95001220703125,297.19110107421875,295.5069274902344,297.2325744628906,297.2650146484375,285.0121459960937,1.0,0.4471483528614044,0.7547116279602051,0.7547116279602051,1.0,1.0,-2.429197311401367,1.0805697441101074,1.3486274480819702,0.5262341499328613,0.9637703895568848,0.9637703895568848,0.0,80.68038177490234,110.0,55448.58203125,0.0,1160.6055908203125,1.0,280.0417785644531,283.6520690917969,298.4919128417969,302.0693359375,293.1499938964844,293.1499938964844,279.75,32515.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175977468490601,1.0,0.0,0.0,3.685157775878906,3.685181617736816,9.06161233160674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.29296875,0.0,1546.3138427734375,1895.4371337890625,0.0,2633.328369140625,0.910931408405304,1.0,0.0,3.0,1.0,0.0
17747040,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8980120420455933,0.3046988844871521,0.2747605741024017,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9552743434906006,0.3602505028247833,0.3413396179676056,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9609204530715942,0.36629119515419,0.2563551664352417,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.920982301235199,0.3269480764865875,0.3100781440734863,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7703003287315369,0.1907471716403961,0.8631018996238708,285.0248107910156,284.95001220703125,297.19110107421875,295.5069274902344,297.2325744628906,297.2650146484375,285.0121459960937,1.0,0.4471483528614044,0.7547116279602051,0.7547116279602051,1.0,1.0,-2.429197311401367,1.0805697441101074,1.3486274480819702,0.5262341499328613,0.9637703895568848,0.9637703895568848,0.0,80.68038177490234,110.0,55448.58203125,0.0,1160.6055908203125,1.0,280.0417785644531,283.6520690917969,298.4919128417969,302.0693359375,293.1499938964844,293.1499938964844,279.75,32515.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175977468490601,1.0,0.0,0.0,3.685157775878906,3.685181617736816,9.06161233160674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.29296875,0.0,1546.3138427734375,1895.4371337890625,0.0,2633.328369140625,0.910931408405304,1.0,0.0,3.0,1.0,0.0
17747100,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8956533074378967,0.3049711287021637,0.2752126157283783,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9530638456344604,0.3610552251338959,0.342324435710907,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9584925174713136,0.3666638731956482,0.2568848133087158,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.918733298778534,0.3277707993984222,0.3110008537769317,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7685332894325256,0.1911362409591674,0.8652259111404419,284.8777770996094,284.95001220703125,297.1663513183594,295.49627685546875,297.2202453613281,297.2629089355469,284.8705444335937,1.0,0.4529865980148315,0.7539897561073303,0.7539897561073303,1.0,1.0,-2.4617233276367188,1.0959789752960205,1.3657442331314087,0.5343707799911499,0.8666069507598877,0.8666069507598877,0.0,82.5114974975586,110.0,56631.890625,0.0,1193.44140625,1.0,279.79693603515625,283.4964599609375,298.5379638671875,302.28253173828125,293.1499938964844,293.1499938964844,279.75,36801.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248569369316101,1.0,0.0,0.0,3.667316436767578,3.667340755462648,8.974081993073924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.7822265625,0.0,1558.5474853515625,1895.4371337890625,0.0,2700.622802734375,0.9074426293373108,1.0,0.0,3.0,1.0,0.0
17747160,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8756648302078247,0.3049666881561279,0.2754801213741302,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9299833178520204,0.3616127371788025,0.3431410789489746,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9352989196777344,0.3667920231819153,0.2571901977062225,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8975653648376465,0.3283474147319793,0.3118332326412201,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7523932456970215,0.1913210451602935,0.8674195408821106,284.8988952636719,284.95001220703125,297.1431884765625,295.486083984375,297.20703125,297.2577819824219,284.9028625488281,1.0,0.4584810733795166,0.7531688809394836,0.7531688809394836,1.0,1.0,-2.4670302867889404,1.0983036756515503,1.3687264919281006,0.535548985004425,0.8571560978889465,0.8571560978889465,0.0,88.87504577636719,128.0,56412.1796875,0.0,1226.4415283203125,1.0,279.7576904296875,283.53076171875,298.51495361328125,302.2075500488281,293.1499938964844,293.1499938964844,280.04998779296875,38932.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274133205413818,1.0,0.0,0.0,3.570455312728882,3.570479154586792,8.506295898769167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.83203125,0.0,1467.92236328125,1895.4371337890625,0.0,2724.379638671875,0.8901195526123047,1.0,0.0,3.0,1.0,0.0
17747220,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8425543904304504,0.3059491515159607,0.2766391336917877,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8914834260940552,0.3635143637657165,0.3452678620815277,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8953856229782104,0.3680591583251953,0.2582780718803406,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8632211089134216,0.3301860392093658,0.3139274716377258,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7257198691368103,0.1920651346445083,0.8728307485580444,285.0229187011719,284.95001220703125,297.10211181640625,295.46728515625,297.1875,297.2557373046875,285.0203552246094,1.0,0.4707584083080292,0.7515271902084351,0.7515271902084351,1.0,1.0,-2.481296300888061,1.1047135591506958,1.3765826225280762,0.5387424230575562,0.9708760976791382,0.9708760976791382,0.0,102.92733764648438,146.0,56111.59375,0.0,1302.9339599609375,1.0,280.042724609375,283.6536865234375,298.45281982421875,302.053466796875,293.1499938964844,293.1499938964844,279.75,32562.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820683479309082,1.0,0.0,0.0,3.716829538345337,3.716853618621826,9.218039735969796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.4853515625,0.0,1582.6065673828125,1895.4371337890625,0.0,2661.902587890625,0.9176491498947144,1.0,0.0,3.0,1.0,0.0
17747280,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8425543904304504,0.3059491515159607,0.2766391336917877,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8914834260940552,0.3635143637657165,0.3452678620815277,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8953856229782104,0.3680591583251953,0.2582780718803406,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8632211089134216,0.3301860392093658,0.3139274716377258,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7257198691368103,0.1920651346445083,0.8728307485580444,285.0229187011719,284.95001220703125,297.10211181640625,295.46728515625,297.1875,297.2557373046875,285.0203552246094,1.0,0.4707584083080292,0.7515271902084351,0.7515271902084351,1.0,1.0,-2.481296300888061,1.1047135591506958,1.3765826225280762,0.5387424230575562,0.9708760976791382,0.9708760976791382,0.0,102.92733764648438,146.0,56111.59375,0.0,1302.9339599609375,1.0,280.042724609375,283.6536865234375,298.45281982421875,302.053466796875,293.1499938964844,293.1499938964844,279.75,32562.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820683479309082,1.0,0.0,0.0,3.716829538345337,3.716853618621826,9.218039735969796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.4853515625,0.0,1582.6065673828125,1895.4371337890625,0.0,2661.902587890625,0.9176491498947144,1.0,0.0,3.0,1.0,0.0
17747340,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8144371509552002,0.305936336517334,0.2774986028671264,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8601558208465576,0.3646439611911773,0.3471944630146026,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8632329106330872,0.3684658110141754,0.2592215836048126,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8344650864601135,0.3312976360321045,0.315822958946228,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7006383538246155,0.192344531416893,0.8777599334716797,284.89581298828125,284.95001220703125,297.0688171386719,295.45086669921875,297.1676330566406,297.2469177246094,284.8998718261719,1.0,0.4839983284473419,0.7498854398727417,0.7498854398727417,1.0,1.0,-2.4939827919006348,1.1103259325027466,1.3836568593978882,0.5416638255119324,0.8640649914741516,0.8640649914741516,0.0,119.06721496582033,149.0,56838.5859375,0.0,1387.1585693359375,1.0,279.757080078125,283.5203552246094,298.47979736328125,302.1977844238281,293.1499938964844,293.1499938964844,280.04998779296875,38912.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305609822273254,1.0,0.0,0.0,3.606509685516357,3.606533765792847,8.678956078256306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.1796875,0.0,1506.853759765625,1895.4371337890625,0.0,2753.668701171875,0.8980892300605774,1.0,0.0,3.0,1.0,0.0
17747400,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8144371509552002,0.305936336517334,0.2774986028671264,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8601558208465576,0.3646439611911773,0.3471944630146026,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8632329106330872,0.3684658110141754,0.2592215836048126,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8344650864601135,0.3312976360321045,0.315822958946228,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7006383538246155,0.192344531416893,0.8777599334716797,284.89581298828125,284.95001220703125,297.0688171386719,295.45086669921875,297.1676330566406,297.2469177246094,284.8998718261719,1.0,0.4839983284473419,0.7498854398727417,0.7498854398727417,1.0,1.0,-2.4939827919006348,1.1103259325027466,1.3836568593978882,0.5416638255119324,0.8640649914741516,0.8640649914741516,0.0,119.06721496582033,149.0,56838.5859375,0.0,1387.1585693359375,1.0,279.757080078125,283.5203552246094,298.47979736328125,302.1977844238281,293.1499938964844,293.1499938964844,280.04998779296875,38912.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305609822273254,1.0,0.0,0.0,3.606509685516357,3.606533765792847,8.678956078256306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.1796875,0.0,1506.853759765625,1895.4371337890625,0.0,2753.668701171875,0.8980892300605774,1.0,0.0,3.0,1.0,0.0
17747460,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7979373931884766,0.3067675232887268,0.2783880531787872,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.843928873538971,0.3663979470729828,0.3490533828735351,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8463808298110962,0.3696541488170624,0.2601685225963592,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8193928003311157,0.3329611420631408,0.3176183104515075,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6859167814254761,0.1929054856300354,0.881727397441864,285.02294921875,284.95001220703125,297.04412841796875,295.43719482421875,297.15533447265625,297.24468994140625,285.0204162597656,1.0,0.4929236173629761,0.7481629848480225,0.7481629848480225,1.0,1.0,-2.505342960357666,1.1152899265289309,1.3900530338287354,0.5441338419914246,0.97906231880188,0.97906231880188,0.0,130.21762084960938,137.0,56464.453125,0.0,1449.1954345703125,1.0,280.0429992675781,283.6471862792969,298.4212646484375,302.0434875488281,293.1499938964844,293.1499938964844,279.75,32686.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235241174697876,1.0,0.0,0.0,3.747187376022339,3.7472116947174072,9.369234135192528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.755859375,0.0,1618.551513671875,1895.4371337890625,0.0,2688.24853515625,0.92459237575531,1.0,0.0,3.0,1.0,0.0
17747520,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7979373931884766,0.3067675232887268,0.2783880531787872,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.843928873538971,0.3663979470729828,0.3490533828735351,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8463808298110962,0.3696541488170624,0.2601685225963592,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8193928003311157,0.3329611420631408,0.3176183104515075,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6859167814254761,0.1929054856300354,0.881727397441864,285.02294921875,284.95001220703125,297.04412841796875,295.43719482421875,297.15533447265625,297.24468994140625,285.0204162597656,1.0,0.4929236173629761,0.7481629848480225,0.7481629848480225,1.0,1.0,-2.505342960357666,1.1152899265289309,1.3900530338287354,0.5441338419914246,0.97906231880188,0.97906231880188,0.0,130.21762084960938,137.0,56464.453125,0.0,1449.1954345703125,1.0,280.0429992675781,283.6471862792969,298.4212646484375,302.0434875488281,293.1499938964844,293.1499938964844,279.75,32686.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235241174697876,1.0,0.0,0.0,3.747187376022339,3.7472116947174072,9.369234135192528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.755859375,0.0,1618.551513671875,1895.4371337890625,0.0,2688.24853515625,0.92459237575531,1.0,0.0,3.0,1.0,0.0
17747580,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7950016856193542,0.3067083656787872,0.2786742150783539,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8417754769325256,0.3674419820308685,0.3503489792346954,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.843742311000824,0.3700191378593445,0.2606796622276306,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8173714876174927,0.3339753448963165,0.3188681006431579,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6835644245147705,0.1930960714817047,0.8835998177528381,284.8902282714844,284.95001220703125,297.0290222167969,295.42657470703125,297.1439208984375,297.2364807128906,284.8941650390625,1.0,0.4948091804981231,0.7464405298233032,0.7464405298233032,1.0,1.0,-2.5116188526153564,1.1177756786346436,1.393843173980713,0.5454425811767578,0.866793692111969,0.866793692111969,0.0,132.562744140625,125.0,57103.41015625,0.0,1467.365966796875,1.0,279.7568664550781,283.5092163085937,298.45294189453125,302.1881103515625,293.1499938964844,293.1499938964844,280.04998779296875,39098.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328839540481567,1.0,0.0,0.0,3.6337075233459473,3.633731842041016,8.810351346255629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.67578125,0.0,1538.19677734375,1895.4371337890625,0.0,2775.30859375,0.9041895270347596,1.0,0.0,3.0,1.0,0.0
17747640,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7950016856193542,0.3067083656787872,0.2786742150783539,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8417754769325256,0.3674419820308685,0.3503489792346954,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.843742311000824,0.3700191378593445,0.2606796622276306,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8173714876174927,0.3339753448963165,0.3188681006431579,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6835644245147705,0.1930960714817047,0.8835998177528381,284.8902282714844,284.95001220703125,297.0290222167969,295.42657470703125,297.1439208984375,297.2364807128906,284.8941650390625,1.0,0.4948091804981231,0.7464405298233032,0.7464405298233032,1.0,1.0,-2.5116188526153564,1.1177756786346436,1.393843173980713,0.5454425811767578,0.866793692111969,0.866793692111969,0.0,132.562744140625,125.0,57103.41015625,0.0,1467.365966796875,1.0,279.7568664550781,283.5092163085937,298.45294189453125,302.1881103515625,293.1499938964844,293.1499938964844,280.04998779296875,39098.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328839540481567,1.0,0.0,0.0,3.6337075233459473,3.633731842041016,8.810351346255629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.67578125,0.0,1538.19677734375,1895.4371337890625,0.0,2775.30859375,0.9041895270347596,1.0,0.0,3.0,1.0,0.0
17747700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7968927025794983,0.3070593476295471,0.278702050447464,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8439812064170837,0.3682358860969543,0.3508522510528564,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8457307815551758,0.3705330789089203,0.2608296573162079,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8195195198059082,0.334727942943573,0.3193500936031341,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6853112578392029,0.1933298110961914,0.8839043974876404,285.02496337890625,284.95001220703125,297.0253295898437,295.4225769042969,297.1415100097656,297.2350769042969,285.0304870605469,1.0,0.4940968751907348,0.7455793023109436,0.7455793023109436,1.0,1.0,-2.513378620147705,1.1183725595474243,1.3950059413909912,0.5456624627113342,0.9580825567245485,0.9580825567245485,0.0,131.3802032470703,125.0,56413.30078125,0.0,1464.5982666015625,1.0,280.0018310546875,283.65533447265625,298.3924865722656,301.9720153808594,293.1499938964844,293.1499938964844,280.04998779296875,34138.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267968893051147,1.0,0.0,0.0,3.6826891899108887,3.682713270187378,9.049476261679956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.2841796875,0.0,1555.7855224609375,1895.4371337890625,0.0,2718.648193359375,0.913292407989502,1.0,0.0,3.0,1.0,0.0
17747760,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8013606667518616,0.3076230883598327,0.2790599465370178,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8486317992210388,0.369214802980423,0.3516205847263336,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8502184152603149,0.3712607026100158,0.2612181305885315,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8239535093307495,0.3356530964374542,0.3200706541538238,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6892490386962891,0.1936928331851959,0.8848409056663513,285.019287109375,284.95001220703125,297.0243530273437,295.41943359375,297.1414794921875,297.2358703613281,285.0170288085937,1.0,0.4927168786525726,0.7447522282600403,0.7447522282600403,1.0,1.0,-2.5171878337860107,1.1199533939361572,1.397234320640564,0.546433687210083,0.9800945520401,0.9800945520401,0.0,128.8340301513672,113.0,56608.0,0.0,1458.645751953125,1.0,280.0428771972656,283.6401672363281,298.3997802734375,302.0305480957031,293.1499938964844,293.1499938964844,279.75,32928.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250771164894104,1.0,0.0,0.0,3.763568878173828,3.763593435287476,9.451331379750628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.4453125,0.0,1639.5316162109375,1895.4371337890625,0.0,2702.667724609375,0.928579807281494,1.0,0.0,3.0,1.0,0.0
17747820,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.812556803226471,0.3076991438865661,0.2791183590888977,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8608619570732117,0.3703290820121765,0.3526141941547394,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8620477914810181,0.3717244863510132,0.2615267932415008,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8353281021118164,0.3367358744144439,0.3210166990756988,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.699569582939148,0.193987175822258,0.8854232430458069,284.8890380859375,284.95001220703125,297.0310363769531,295.4160461425781,297.140869140625,297.2296142578125,284.8924255371094,1.0,0.4882517158985138,0.7430981397628784,0.7430981397628784,1.0,1.0,-2.520665645599365,1.1211025714874268,1.399563193321228,0.5470294952392578,0.8676770925521851,0.8676770925521851,0.0,122.03656768798828,101.0,57216.9375,0.0,1433.97509765625,1.0,279.7572326660156,283.5035400390625,298.4382629394531,302.1786193847656,293.1499938964844,293.1499938964844,280.04998779296875,39140.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336148262023926,1.0,0.0,0.0,3.646928071975708,3.646952629089356,8.874577588358079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.3505859375,0.0,1553.23046875,1895.4371337890625,0.0,2782.12109375,0.90707528591156,1.0,0.0,3.0,1.0,0.0
17747880,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.812556803226471,0.3076991438865661,0.2791183590888977,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8608619570732117,0.3703290820121765,0.3526141941547394,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8620477914810181,0.3717244863510132,0.2615267932415008,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8353281021118164,0.3367358744144439,0.3210166990756988,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.699569582939148,0.193987175822258,0.8854232430458069,284.8890380859375,284.95001220703125,297.0310363769531,295.4160461425781,297.140869140625,297.2296142578125,284.8924255371094,1.0,0.4882517158985138,0.7430981397628784,0.7430981397628784,1.0,1.0,-2.520665645599365,1.1211025714874268,1.399563193321228,0.5470294952392578,0.8676770925521851,0.8676770925521851,0.0,122.03656768798828,101.0,57216.9375,0.0,1433.97509765625,1.0,279.7572326660156,283.5035400390625,298.4382629394531,302.1786193847656,293.1499938964844,293.1499938964844,280.04998779296875,39140.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336148262023926,1.0,0.0,0.0,3.646928071975708,3.646952629089356,8.874577588358079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.3505859375,0.0,1553.23046875,1895.4371337890625,0.0,2782.12109375,0.90707528591156,1.0,0.0,3.0,1.0,0.0
17747940,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8285457491874695,0.3087349236011505,0.2794196903705597,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8795812129974365,0.3721782863140106,0.3537492156028747,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8803834319114685,0.3730601668357849,0.2619788944721222,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8525482416152954,0.338488757610321,0.3220812976360321,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7146904468536377,0.1946937292814254,0.8861656188964844,285.02081298828125,284.95001220703125,297.04998779296875,295.416748046875,297.14990234375,297.23077392578125,285.0184631347656,1.0,0.482328325510025,0.7414439916610718,0.7414439916610718,1.0,1.0,-2.525099754333496,1.1227269172668457,1.4023728370666504,0.5477453470230103,0.9829720258712769,0.9829720258712769,0.0,112.92749786376952,89.0,56709.35546875,0.0,1400.5216064453125,1.0,280.043212890625,283.6374206542969,298.3944091796875,302.0290832519531,293.1499938964844,293.1499938964844,279.75,32960.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252836465835571,1.0,0.0,0.0,3.77365517616272,3.7736799716949454,9.5020590151762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.4423828125,0.0,1651.6312255859375,1895.4371337890625,0.0,2704.58642578125,0.9307581186294556,1.0,0.0,3.0,1.0,0.0
17748000,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8285457491874695,0.3087349236011505,0.2794196903705597,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8795812129974365,0.3721782863140106,0.3537492156028747,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8803834319114685,0.3730601668357849,0.2619788944721222,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8525482416152954,0.338488757610321,0.3220812976360321,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7146904468536377,0.1946937292814254,0.8861656188964844,285.02081298828125,284.95001220703125,297.04998779296875,295.416748046875,297.14990234375,297.23077392578125,285.0184631347656,1.0,0.482328325510025,0.7414439916610718,0.7414439916610718,1.0,1.0,-2.525099754333496,1.1227269172668457,1.4023728370666504,0.5477453470230103,0.9829720258712769,0.9829720258712769,0.0,112.92749786376952,89.0,56709.35546875,0.0,1400.5216064453125,1.0,280.043212890625,283.6374206542969,298.3944091796875,302.0290832519531,293.1499938964844,293.1499938964844,279.75,32960.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252836465835571,1.0,0.0,0.0,3.77365517616272,3.7736799716949454,9.5020590151762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.4423828125,0.0,1651.6312255859375,1895.4371337890625,0.0,2704.58642578125,0.9307581186294556,1.0,0.0,3.0,1.0,0.0
17748060,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8486646413803101,0.3088911175727844,0.2794469594955444,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9036511778831482,0.3733398616313934,0.3546751737594604,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9039942026138306,0.3735833168029785,0.2622475028038025,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8751421570777893,0.3396186530590057,0.3229589164257049,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7320592403411865,0.1950748860836029,0.8865867257118225,284.8895874023437,284.95001220703125,297.07550048828125,295.4197082519531,297.15850830078125,297.22576904296875,284.8935241699219,1.0,0.4755402207374573,0.7398501634597778,0.7398501634597778,1.0,1.0,-2.528134822845459,1.1236608028411863,1.404474139213562,0.5482550859451294,0.8708587884902954,0.8708587884902954,0.0,102.9406509399414,77.0,57343.75,0.0,1361.383056640625,1.0,279.7567138671875,283.49981689453125,298.4417419433594,302.1876220703125,293.1499938964844,293.1499938964844,280.04998779296875,39161.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337454795837402,1.0,0.0,0.0,3.657945871353149,3.657970428466797,8.928280976761016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.0556640625,0.0,1565.7298583984375,1895.4371337890625,0.0,2783.339599609375,0.9096240401268004,1.0,0.0,3.0,1.0,0.0
17748120,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8486646413803101,0.3088911175727844,0.2794469594955444,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9036511778831482,0.3733398616313934,0.3546751737594604,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9039942026138306,0.3735833168029785,0.2622475028038025,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8751421570777893,0.3396186530590057,0.3229589164257049,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7320592403411865,0.1950748860836029,0.8865867257118225,284.8895874023437,284.95001220703125,297.07550048828125,295.4197082519531,297.15850830078125,297.22576904296875,284.8935241699219,1.0,0.4755402207374573,0.7398501634597778,0.7398501634597778,1.0,1.0,-2.528134822845459,1.1236608028411863,1.404474139213562,0.5482550859451294,0.8708587884902954,0.8708587884902954,0.0,102.9406509399414,77.0,57343.75,0.0,1361.383056640625,1.0,279.7567138671875,283.49981689453125,298.4417419433594,302.1876220703125,293.1499938964844,293.1499938964844,280.04998779296875,39161.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337454795837402,1.0,0.0,0.0,3.657945871353149,3.657970428466797,8.928280976761016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.0556640625,0.0,1565.7298583984375,1895.4371337890625,0.0,2783.339599609375,0.9096240401268004,1.0,0.0,3.0,1.0,0.0
17748180,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8775085806846619,0.3099795877933502,0.2797247171401977,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.939759373664856,0.3752183020114898,0.3557626008987427,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.939628541469574,0.3749551773071289,0.2626695036888122,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.906682550907135,0.3414002656936645,0.3239759802818298,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7557001113891602,0.1958423256874084,0.88726806640625,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.171142578125,297.2277526855469,285.0204467773437,1.0,0.4681772589683532,0.7382563948631287,0.7382563948631287,1.0,1.0,-2.5323164463043213,1.1251627206802368,1.4071537256240845,0.5489286184310913,0.9879697561264038,0.9879697561264038,0.0,91.95636749267578,65.0,56844.078125,0.0,1319.2872314453125,1.0,280.0433044433594,283.6341552734375,298.4012451171875,302.0436096191406,293.1499938964844,293.1499938964844,279.75,32952.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255530595779419,1.0,0.0,0.0,3.786201238632202,3.7862260341644287,9.56534563556488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8701171875,0.0,1666.39208984375,1895.4371337890625,0.0,2707.08935546875,0.9335973262786864,1.0,0.0,3.0,1.0,0.0
17748240,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8775085806846619,0.3099795877933502,0.2797247171401977,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.939759373664856,0.3752183020114898,0.3557626008987427,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.939628541469574,0.3749551773071289,0.2626695036888122,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.906682550907135,0.3414002656936645,0.3239759802818298,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7557001113891602,0.1958423256874084,0.88726806640625,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.171142578125,297.2277526855469,285.0204467773437,1.0,0.4681772589683532,0.7382563948631287,0.7382563948631287,1.0,1.0,-2.5323164463043213,1.1251627206802368,1.4071537256240845,0.5489286184310913,0.9879697561264038,0.9879697561264038,0.0,91.95636749267578,65.0,56844.078125,0.0,1319.2872314453125,1.0,280.0433044433594,283.6341552734375,298.4012451171875,302.0436096191406,293.1499938964844,293.1499938964844,279.75,32952.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255530595779419,1.0,0.0,0.0,3.786201238632202,3.7862260341644287,9.56534563556488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8701171875,0.0,1666.39208984375,1895.4371337890625,0.0,2707.08935546875,0.9335973262786864,1.0,0.0,3.0,1.0,0.0
17748300,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.896223783493042,0.3101871013641357,0.2799268662929535,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9615823030471802,0.3759057819843292,0.356375128030777,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9612283110618592,0.3753411769866943,0.2629375159740448,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.928605854511261,0.3420642912387848,0.3245496749877929,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.771307647228241,0.1961164772510528,0.8878887891769409,284.8744812011719,284.95001220703125,297.11431884765625,295.424560546875,297.1763000488281,297.2266540527344,284.8666381835937,1.0,0.4644154608249664,0.7374594807624817,0.7374594807624817,1.0,1.0,-2.5350565910339355,1.1262049674987793,1.4088516235351562,0.5495040416717529,0.89096599817276,0.89096599817276,0.0,86.28280639648438,65.0,57784.14453125,0.0,1298.2064208984375,1.0,279.7944641113281,283.465087890625,298.4601135253906,302.2717590332031,293.1499938964844,293.1499938964844,279.75,36655.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832228422164917,1.0,0.0,0.0,3.772522449493408,3.772547721862793,9.496355346527708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.298828125,0.0,1678.8714599609375,1895.4371337890625,0.0,2769.19970703125,0.9310962557792664,1.0,0.0,3.0,1.0,0.0
17748360,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9172340631484984,0.3101626932621002,0.2797452211380005,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9820244908332824,0.3763847649097442,0.3566593825817108,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9814729690551758,0.3754900991916656,0.2629217505455017,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9521984457969666,0.3425346612930298,0.3248236775398254,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7885355949401855,0.1962608098983764,0.8876850605010986,284.8873291015625,284.95001220703125,297.1274108886719,295.4263000488281,297.1803283691406,297.22332763671875,284.8915405273437,1.0,0.4604753255844116,0.736660361289978,0.736660361289978,1.0,1.0,-2.535248041152954,1.1260284185409546,1.4092196226119995,0.5494152903556824,0.8734897971153259,0.8734897971153259,0.0,80.8629150390625,83.0,57494.41796875,0.0,1275.0260009765625,1.0,279.756591796875,283.4925537109375,298.4494323730469,302.2053527832031,293.1499938964844,293.1499938964844,280.04998779296875,39191.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342090249061584,1.0,0.0,0.0,3.674124240875244,3.674149036407471,9.007430890051182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.6259765625,0.0,1584.2122802734375,1895.4371337890625,0.0,2787.66162109375,0.9131013751029968,1.0,0.0,3.0,1.0,0.0
17748420,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9212650060653688,0.3112316727638244,0.2804075181484222,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9857236742973328,0.3782410025596618,0.3581430613994598,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9847935438156128,0.376840591430664,0.2636381089687347,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9567869305610656,0.3442918062210083,0.3262360095977783,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7917918562889099,0.1970242112874984,0.8903621435165405,285.027099609375,284.95001220703125,297.1539306640625,295.4300842285156,297.1933288574219,297.2254333496094,285.02508544921875,1.0,0.4621026813983917,0.7350621819496155,0.7350621819496155,1.0,1.0,-2.543588876724243,1.129510521888733,1.4140783548355105,0.5510920286178589,0.9958245158195496,0.9958245158195496,0.0,80.4454116821289,101.0,57059.91796875,0.0,1283.556396484375,1.0,280.0434265136719,283.6322937011719,298.40924072265625,302.0632629394531,293.1499938964844,293.1499938964844,279.75,32911.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826133668422699,1.0,0.0,0.0,3.8024208545684814,3.802445888519287,9.647475280871731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.2109375,0.0,1685.3748779296875,1895.4371337890625,0.0,2712.48388671875,0.9372587203979492,1.0,0.0,3.0,1.0,0.0
17748480,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9212650060653688,0.3112316727638244,0.2804075181484222,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9857236742973328,0.3782410025596618,0.3581430613994598,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9847935438156128,0.376840591430664,0.2636381089687347,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9567869305610656,0.3442918062210083,0.3262360095977783,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7917918562889099,0.1970242112874984,0.8903621435165405,285.027099609375,284.95001220703125,297.1539306640625,295.4300842285156,297.1933288574219,297.2254333496094,285.02508544921875,1.0,0.4621026813983917,0.7350621819496155,0.7350621819496155,1.0,1.0,-2.543588876724243,1.129510521888733,1.4140783548355105,0.5510920286178589,0.9958245158195496,0.9958245158195496,0.0,80.4454116821289,101.0,57059.91796875,0.0,1283.556396484375,1.0,280.0434265136719,283.6322937011719,298.40924072265625,302.0632629394531,293.1499938964844,293.1499938964844,279.75,32911.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826133668422699,1.0,0.0,0.0,3.8024208545684814,3.802445888519287,9.647475280871731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.2109375,0.0,1685.3748779296875,1895.4371337890625,0.0,2712.48388671875,0.9372587203979492,1.0,0.0,3.0,1.0,0.0
17748540,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8946510553359985,0.3112697899341583,0.281012624502182,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9616592526435852,0.379290372133255,0.359674334526062,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9600228667259216,0.3772477507591247,0.2643545567989349,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9288644790649414,0.3453011214733124,0.3277124464511871,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7707006931304932,0.1973273903131485,0.8938084840774536,284.8903503417969,284.95001220703125,297.1808776855469,295.4342041015625,297.20233154296875,297.2200927734375,284.8943176269531,1.0,0.4688611924648285,0.7334639430046082,0.7334639430046082,1.0,1.0,-2.5529370307922363,1.133426308631897,1.419510841369629,0.5531953573226929,0.8835297226905823,0.8835297226905823,0.0,87.70369720458984,119.0,57886.96875,0.0,1326.78271484375,1.0,279.7562561035156,283.4857788085937,298.4595947265625,302.2368469238281,293.1499938964844,293.1499938964844,280.04998779296875,38808.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352288603782654,1.0,0.0,0.0,3.706048011779785,3.706073045730591,9.1646387545552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.0625,0.0,1617.7557373046875,1895.4371337890625,0.0,2797.1728515625,0.9198871850967408,1.0,0.0,3.0,1.0,0.0
17748600,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8946510553359985,0.3112697899341583,0.281012624502182,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9616592526435852,0.379290372133255,0.359674334526062,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9600228667259216,0.3772477507591247,0.2643545567989349,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9288644790649414,0.3453011214733124,0.3277124464511871,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7707006931304932,0.1973273903131485,0.8938084840774536,284.8903503417969,284.95001220703125,297.1808776855469,295.4342041015625,297.20233154296875,297.2200927734375,284.8943176269531,1.0,0.4688611924648285,0.7334639430046082,0.7334639430046082,1.0,1.0,-2.5529370307922363,1.133426308631897,1.419510841369629,0.5531953573226929,0.8835297226905823,0.8835297226905823,0.0,87.70369720458984,119.0,57886.96875,0.0,1326.78271484375,1.0,279.7562561035156,283.4857788085937,298.4595947265625,302.2368469238281,293.1499938964844,293.1499938964844,280.04998779296875,38808.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352288603782654,1.0,0.0,0.0,3.706048011779785,3.706073045730591,9.1646387545552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.0625,0.0,1617.7557373046875,1895.4371337890625,0.0,2797.1728515625,0.9198871850967408,1.0,0.0,3.0,1.0,0.0
17748660,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8632095456123352,0.3121340870857239,0.281926155090332,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9249719381332396,0.3809700310230255,0.3614541888236999,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9226776361465454,0.3783876001834869,0.2652700245380401,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.894162118434906,0.3468516767024994,0.3293998539447784,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7448855638504028,0.1978840231895446,0.897804856300354,285.0345458984375,284.95001220703125,297.20831298828125,295.43878173828125,297.2148742675781,297.2206420898437,285.032958984375,1.0,0.4786631166934967,0.7317557334899902,0.7317557334899902,1.0,1.0,-2.564095497131348,1.138190984725952,1.4259045124053955,0.5555853247642517,1.0,1.0,0.0,99.08963775634766,137.0,57463.76171875,0.0,1390.6866455078125,1.0,280.04364013671875,283.6302795410156,298.4203796386719,302.099609375,293.1499938964844,293.1499938964844,279.75,33042.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276923298835754,1.0,0.0,0.0,3.8311336040496826,3.8311588764190674,9.793724302653573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.1171875,0.0,1720.950927734375,1895.4371337890625,0.0,2726.973876953125,0.9437388777732848,1.0,0.0,3.0,1.0,0.0
