time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8632095456123352,0.3121340870857239,0.281926155090332,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9249719381332396,0.3809700310230255,0.3614541888236999,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9226776361465454,0.3783876001834869,0.2652700245380401,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.894162118434906,0.3468516767024994,0.3293998539447784,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7448855638504028,0.1978840231895446,0.897804856300354,285.0345458984375,284.95001220703125,297.20831298828125,295.43878173828125,297.2148742675781,297.2206420898437,285.032958984375,1.0,0.4786631166934967,0.7317557334899902,0.7317557334899902,1.0,1.0,-2.564095497131348,1.138190984725952,1.4259045124053955,0.5555853247642517,1.0,1.0,0.0,99.08963775634766,137.0,57463.76171875,0.0,1390.6866455078125,1.0,280.04364013671875,283.6302795410156,298.4203796386719,302.099609375,293.1499938964844,293.1499938964844,279.75,33042.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276923298835754,1.0,0.0,0.0,3.8311336040496826,3.8311588764190674,9.793724302653573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.1171875,0.0,1720.950927734375,1895.4371337890625,0.0,2726.973876953125,0.9437388777732848,1.0,0.0,3.0,1.0,0.0
17748780,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8334943056106567,0.3120091259479522,0.2826494574546814,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8897935748100281,0.3818559050559997,0.3631150424480438,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8873430490493774,0.3785712420940399,0.2660456299781799,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8623315095901489,0.3476350009441376,0.3309542834758758,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7204340100288391,0.1979741603136062,0.9016477465629578,284.89068603515625,284.95001220703125,297.2362976074219,295.4438171386719,297.2236328125,297.2140197753906,284.8935241699219,1.0,0.4902472198009491,0.7300475239753723,0.7300475239753723,1.0,1.0,-2.5743842124938965,1.142497181892395,1.4318870306015017,0.5578845143318176,0.8952940702438354,0.8952940702438354,0.0,113.5439224243164,155.0,58399.90625,0.0,1467.442626953125,1.0,279.7569885253906,283.4734191894531,298.4703369140625,302.2791748046875,293.1499938964844,293.1499938964844,280.04998779296875,38390.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370494246482849,1.0,0.0,0.0,3.7528634071350098,3.7528889179229736,9.39764049689984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.3330078125,0.0,1669.0426025390625,1895.4371337890625,0.0,2814.16064453125,0.9298751950263976,1.0,0.0,3.0,1.0,0.0
17748840,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8334943056106567,0.3120091259479522,0.2826494574546814,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8897935748100281,0.3818559050559997,0.3631150424480438,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8873430490493774,0.3785712420940399,0.2660456299781799,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8623315095901489,0.3476350009441376,0.3309542834758758,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7204340100288391,0.1979741603136062,0.9016477465629578,284.89068603515625,284.95001220703125,297.2362976074219,295.4438171386719,297.2236328125,297.2140197753906,284.8935241699219,1.0,0.4902472198009491,0.7300475239753723,0.7300475239753723,1.0,1.0,-2.5743842124938965,1.142497181892395,1.4318870306015017,0.5578845143318176,0.8952940702438354,0.8952940702438354,0.0,113.5439224243164,155.0,58399.90625,0.0,1467.442626953125,1.0,279.7569885253906,283.4734191894531,298.4703369140625,302.2791748046875,293.1499938964844,293.1499938964844,280.04998779296875,38390.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370494246482849,1.0,0.0,0.0,3.7528634071350098,3.7528889179229736,9.39764049689984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.3330078125,0.0,1669.0426025390625,1895.4371337890625,0.0,2814.16064453125,0.9298751950263976,1.0,0.0,3.0,1.0,0.0
17748900,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.820228099822998,0.3122612237930298,0.2829347848892212,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.874606192111969,0.3825238645076751,0.3638588488101959,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.871971070766449,0.3789197206497192,0.2663521766662597,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8482503294944763,0.348210334777832,0.3316342830657959,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7084786891937256,0.1980952769517898,0.903210461139679,285.03338623046875,284.95001220703125,297.25048828125,295.446533203125,297.2292175292969,297.212646484375,285.03973388671875,1.0,0.496352344751358,0.729193389415741,0.729193389415741,1.0,1.0,-2.5786795616149902,1.144257426261902,1.434422254562378,0.5587361454963684,0.9929885864257812,0.9929885864257812,0.0,121.4939956665039,155.0,57686.17578125,0.0,1508.0889892578125,1.0,280.0046081542969,283.629638671875,298.418212890625,302.0714416503906,293.1499938964844,293.1499938964844,280.04998779296875,34165.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831224262714386,1.0,0.0,0.0,3.794198989868164,3.7942240238189697,9.605798823031364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.650390625,0.0,1685.3216552734375,1895.4371337890625,0.0,2759.84521484375,0.9382039308547974,1.0,0.0,3.0,1.0,0.0
17748960,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8085289001464844,0.3127503097057342,0.283608078956604,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8617813587188721,0.3833994567394256,0.3649329245090484,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8590294718742371,0.3794966638088226,0.2669363021850586,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.836466908454895,0.3489674627780914,0.3326057195663452,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6974362730979919,0.1983347535133361,0.9055718779563904,285.04119873046875,284.95001220703125,297.2648620605469,295.44940185546875,297.236083984375,297.2135009765625,285.0408630371094,1.0,0.5027159452438354,0.7282681465148926,0.7282681465148926,1.0,1.0,-2.5854830741882324,1.1471869945526123,1.43829607963562,0.5602136254310608,1.0,1.0,0.0,129.45199584960938,158.0,57879.5234375,0.0,1552.317138671875,1.0,280.0433349609375,283.6283264160156,298.4317932128906,302.1378173828125,293.1499938964844,293.1499938964844,279.75,33553.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297242522239685,1.0,0.0,0.0,3.858966112136841,3.858991861343384,9.936541118804598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.63671875,0.0,1758.9627685546875,1895.4371337890625,0.0,2745.878662109375,0.9504572153091432,1.0,0.0,3.0,1.0,0.0
17749020,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7925674319267273,0.3125756680965423,0.2841701507568359,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8461542725563049,0.3842100799083709,0.3663997650146484,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8430611491203308,0.3795462548732757,0.2675241827964782,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8218928575515747,0.3495998382568359,0.3338900208473205,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6833159923553467,0.1982897669076919,0.9081833362579346,284.88995361328125,284.95001220703125,297.2940979003906,295.4555358886719,297.2452697753906,297.2066955566406,284.89306640625,1.0,0.5109851360321045,0.726417601108551,0.726417601108551,1.0,1.0,-2.5933187007904053,1.1502454280853271,1.4430731534957886,0.5618424415588379,0.9042661786079408,0.9042661786079408,0.0,140.74911499023438,146.0,58832.58984375,0.0,1612.9517822265625,1.0,279.755859375,283.4629211425781,298.4822692871094,302.31903076171875,293.1499938964844,293.1499938964844,279.45001220703125,38302.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83893221616745,1.0,0.0,0.0,3.789987802505493,3.7900137901306152,9.584488225300447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.0615234375,0.0,1712.45166015625,1895.4371337890625,0.0,2831.740234375,0.938141405582428,1.0,0.0,3.0,1.0,0.0
17749080,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7925674319267273,0.3125756680965423,0.2841701507568359,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8461542725563049,0.3842100799083709,0.3663997650146484,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8430611491203308,0.3795462548732757,0.2675241827964782,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8218928575515747,0.3495998382568359,0.3338900208473205,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6833159923553467,0.1982897669076919,0.9081833362579346,284.88995361328125,284.95001220703125,297.2940979003906,295.4555358886719,297.2452697753906,297.2066955566406,284.89306640625,1.0,0.5109851360321045,0.726417601108551,0.726417601108551,1.0,1.0,-2.5933187007904053,1.1502454280853271,1.4430731534957886,0.5618424415588379,0.9042661786079408,0.9042661786079408,0.0,140.74911499023438,146.0,58832.58984375,0.0,1612.9517822265625,1.0,279.755859375,283.4629211425781,298.4822692871094,302.31903076171875,293.1499938964844,293.1499938964844,279.45001220703125,38302.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83893221616745,1.0,0.0,0.0,3.789987802505493,3.7900137901306152,9.584488225300447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.0615234375,0.0,1712.45166015625,1895.4371337890625,0.0,2831.740234375,0.938141405582428,1.0,0.0,3.0,1.0,0.0
17749140,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7890310287475586,0.3122592270374298,0.2838774919509887,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8433623909950256,0.3848079741001129,0.3669927418231964,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8397623896598816,0.3793738484382629,0.2674153447151184,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8191391825675964,0.3500134944915771,0.3343195617198944,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6802221536636353,0.1980604976415634,0.907495379447937,284.8854064941406,284.95001220703125,297.3240051269531,295.4623107910156,297.2540283203125,297.1985168457031,284.8887023925781,1.0,0.5120600461959839,0.7245671153068542,0.7245671153068542,1.0,1.0,-2.5932414531707764,1.1495332717895508,1.4437081813812256,0.5613716244697571,0.8324171304702759,0.8324171304702759,0.0,143.11138916015625,134.0,58856.30859375,0.0,1623.2864990234375,1.0,279.4577331542969,283.4462280273437,298.47027587890625,302.32061767578125,293.1499938964844,293.1499938964844,279.75,41446.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431903719902039,1.0,0.0,0.0,3.5252530574798584,3.525276899337769,8.292279289889848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.3046875,0.0,1438.1162109375,1895.4371337890625,0.0,2871.536865234375,0.8830646872520447,1.0,0.0,3.0,1.0,0.0
17749200,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7890310287475586,0.3122592270374298,0.2838774919509887,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8433623909950256,0.3848079741001129,0.3669927418231964,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8397623896598816,0.3793738484382629,0.2674153447151184,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8191391825675964,0.3500134944915771,0.3343195617198944,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6802221536636353,0.1980604976415634,0.907495379447937,284.8854064941406,284.95001220703125,297.3240051269531,295.4623107910156,297.2540283203125,297.1985168457031,284.8887023925781,1.0,0.5120600461959839,0.7245671153068542,0.7245671153068542,1.0,1.0,-2.5932414531707764,1.1495332717895508,1.4437081813812256,0.5613716244697571,0.8324171304702759,0.8324171304702759,0.0,143.11138916015625,134.0,58856.30859375,0.0,1623.2864990234375,1.0,279.4577331542969,283.4462280273437,298.47027587890625,302.32061767578125,293.1499938964844,293.1499938964844,279.75,41446.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431903719902039,1.0,0.0,0.0,3.5252530574798584,3.525276899337769,8.292279289889848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.3046875,0.0,1438.1162109375,1895.4371337890625,0.0,2871.536865234375,0.8830646872520447,1.0,0.0,3.0,1.0,0.0
17749260,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7957417964935303,0.3132719397544861,0.2843760251998901,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8504538536071777,0.3865084052085876,0.3681912124156952,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8463316559791565,0.3804673254489898,0.2678582370281219,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8257565498352051,0.3514395952224731,0.3352764248847961,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.685888946056366,0.1984846442937851,0.9078500270843506,285.0016174316406,284.95001220703125,297.35467529296875,295.4697265625,297.2691345214844,297.2012023925781,285.000732421875,1.0,0.5095039010047913,0.7227837443351746,0.7227837443351746,1.0,1.0,-2.5973830223083496,1.15086567401886,1.4465173482894895,0.5618895888328552,0.9297881126403807,0.9297881126403807,0.0,138.80740356445312,122.0,58370.4375,0.0,1610.0137939453125,1.0,279.7414855957031,283.5670471191406,298.4390869140625,302.1764831542969,293.1499938964844,293.1499938964844,279.45001220703125,33733.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329257369041443,1.0,0.0,0.0,3.646809339523315,3.646832942962648,8.874000059222453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.3330078125,0.0,1512.678466796875,1895.4371337890625,0.0,2775.6982421875,0.902641534805298,1.0,0.0,3.0,1.0,0.0
17749320,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7957417964935303,0.3132719397544861,0.2843760251998901,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8504538536071777,0.3865084052085876,0.3681912124156952,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8463316559791565,0.3804673254489898,0.2678582370281219,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8257565498352051,0.3514395952224731,0.3352764248847961,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.685888946056366,0.1984846442937851,0.9078500270843506,285.0016174316406,284.95001220703125,297.35467529296875,295.4697265625,297.2691345214844,297.2012023925781,285.000732421875,1.0,0.5095039010047913,0.7227837443351746,0.7227837443351746,1.0,1.0,-2.5973830223083496,1.15086567401886,1.4465173482894895,0.5618895888328552,0.9297881126403807,0.9297881126403807,0.0,138.80740356445312,122.0,58370.4375,0.0,1610.0137939453125,1.0,279.7414855957031,283.5670471191406,298.4390869140625,302.1764831542969,293.1499938964844,293.1499938964844,279.45001220703125,33733.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329257369041443,1.0,0.0,0.0,3.646809339523315,3.646832942962648,8.874000059222453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.3330078125,0.0,1512.678466796875,1895.4371337890625,0.0,2775.6982421875,0.902641534805298,1.0,0.0,3.0,1.0,0.0
17749380,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8067225813865662,0.3134198188781738,0.2844540774822235,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8622433543205261,0.3875429630279541,0.3690677285194397,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8574569821357727,0.3807759284973144,0.2680233120918274,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8365551829338074,0.3522676229476928,0.3359428942203522,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6956084370613098,0.1986359506845474,0.9076229929924012,284.9108581542969,284.95001220703125,297.3861694335937,295.4779052734375,297.2812805175781,297.1980285644531,284.9134521484375,1.0,0.5047481656074524,0.7210004329681396,0.7210004329681396,1.0,1.0,-2.599262952804565,1.1510854959487915,1.4481773376464844,0.5619387030601501,0.84611576795578,0.84611576795578,0.0,131.63290405273438,110.0,58863.234375,0.0,1580.8394775390625,1.0,279.4578552246094,283.46600341796875,298.4920654296875,302.3313293457031,293.1499938964844,293.1499938964844,279.75,39074.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397011160850525,1.0,0.0,0.0,3.509097099304199,3.509120225906372,8.216446758524398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.8916015625,0.0,1404.0992431640625,1895.4371337890625,0.0,2838.9228515625,0.8769250512123108,1.0,0.0,3.0,1.0,0.0
17749440,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8067225813865662,0.3134198188781738,0.2844540774822235,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8622433543205261,0.3875429630279541,0.3690677285194397,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8574569821357727,0.3807759284973144,0.2680233120918274,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8365551829338074,0.3522676229476928,0.3359428942203522,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6956084370613098,0.1986359506845474,0.9076229929924012,284.9108581542969,284.95001220703125,297.3861694335937,295.4779052734375,297.2812805175781,297.1980285644531,284.9134521484375,1.0,0.5047481656074524,0.7210004329681396,0.7210004329681396,1.0,1.0,-2.599262952804565,1.1510854959487915,1.4481773376464844,0.5619387030601501,0.84611576795578,0.84611576795578,0.0,131.63290405273438,110.0,58863.234375,0.0,1580.8394775390625,1.0,279.4578552246094,283.46600341796875,298.4920654296875,302.3313293457031,293.1499938964844,293.1499938964844,279.75,39074.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397011160850525,1.0,0.0,0.0,3.509097099304199,3.509120225906372,8.216446758524398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.8916015625,0.0,1404.0992431640625,1895.4371337890625,0.0,2838.9228515625,0.8769250512123108,1.0,0.0,3.0,1.0,0.0
17749500,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8136148452758789,0.3138431310653686,0.2844641506671905,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8700067400932312,0.3883317708969116,0.3694619536399841,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8648512363433838,0.3812454342842102,0.2680734992027282,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8436172008514404,0.3529283404350281,0.3362318873405456,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7019280195236206,0.1988574862480163,0.9073321223258972,285.0292053222656,284.95001220703125,297.4022216796875,295.4822692871094,297.28887939453125,297.1988525390625,285.0330810546875,1.0,0.5017943382263184,0.7201087474822998,0.7201087474822998,1.0,1.0,-2.5998029708862305,1.151016354560852,1.4487866163253784,0.5617857575416565,0.930632472038269,0.930632472038269,0.0,127.24452209472656,110.0,58259.6484375,0.0,1562.141357421875,1.0,279.6989440917969,283.5946960449219,298.4468078613281,302.1354675292969,293.1499938964844,293.1499938964844,279.75,33839.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334381580352783,1.0,0.0,0.0,3.5686941146850586,3.5687170028686523,8.497906378579501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.32421875,0.0,1428.77734375,1895.4371337890625,0.0,2780.47412109375,0.8875868916511536,1.0,0.0,3.0,1.0,0.0
17749560,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8220123052597046,0.3143988847732544,0.2847584187984466,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8798232078552246,0.3892453014850616,0.3701016306877136,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.874308168888092,0.3818528652191162,0.2683334052562713,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8525872826576233,0.3537071049213409,0.3367449939250946,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7098227143287659,0.199172556400299,0.9076821208000184,285.0132751464844,284.95001220703125,297.4184875488281,295.48681640625,297.2973327636719,297.2010803222656,285.0108337402344,1.0,0.4986731708049774,0.7192577719688416,0.7192577719688416,1.0,1.0,-2.6022732257843018,1.1518738269805908,1.4503992795944214,0.5621533393859863,0.9451417326927184,0.9451417326927184,0.0,122.25869750976562,98.0,58487.83203125,0.0,1543.4190673828125,1.0,279.741943359375,283.5717468261719,298.4648132324219,302.20831298828125,293.1499938964844,293.1499938964844,279.45001220703125,32803.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316561579704285,1.0,0.0,0.0,3.652588605880737,3.652611970901489,8.902147783373948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.091796875,0.0,1512.119384765625,1895.4371337890625,0.0,2763.868408203125,0.903408944606781,1.0,0.0,3.0,1.0,0.0
17749620,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.839934766292572,0.3144835233688354,0.284686803817749,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9016138315200806,0.3902254104614258,0.3708313703536987,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8953354358673096,0.3820950090885162,0.2683814465999603,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.872861385345459,0.3544913828372955,0.3372744917869568,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7257370948791504,0.1993661522865295,0.9071917533874512,284.9049987792969,284.95001220703125,297.4517517089844,295.4965515136719,297.31011962890625,297.1976928710937,284.90802001953125,1.0,0.4917706847190857,0.7175558805465698,0.7175558805465698,1.0,1.0,-2.603175163269043,1.1516401767730713,1.451534867286682,0.5619498491287231,0.8499929308891296,0.8499929308891296,0.0,112.17121124267578,86.0,59019.953125,0.0,1499.8907470703125,1.0,279.4576721191406,283.455810546875,298.5157165527344,302.3664245605469,293.1499938964844,293.1499938964844,279.75,38927.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394796252250671,1.0,0.0,0.0,3.5264859199523926,3.5265092849731445,8.298080160784593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.7744140625,0.0,1421.208740234375,1895.4371337890625,0.0,2836.853759765625,0.8805977702140808,1.0,0.0,3.0,1.0,0.0
17749680,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.839934766292572,0.3144835233688354,0.284686803817749,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9016138315200806,0.3902254104614258,0.3708313703536987,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8953354358673096,0.3820950090885162,0.2683814465999603,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.872861385345459,0.3544913828372955,0.3372744917869568,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7257370948791504,0.1993661522865295,0.9071917533874512,284.9049987792969,284.95001220703125,297.4517517089844,295.4965515136719,297.31011962890625,297.1976928710937,284.90802001953125,1.0,0.4917706847190857,0.7175558805465698,0.7175558805465698,1.0,1.0,-2.603175163269043,1.1516401767730713,1.451534867286682,0.5619498491287231,0.8499929308891296,0.8499929308891296,0.0,112.17121124267578,86.0,59019.953125,0.0,1499.8907470703125,1.0,279.4576721191406,283.455810546875,298.5157165527344,302.3664245605469,293.1499938964844,293.1499938964844,279.75,38927.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394796252250671,1.0,0.0,0.0,3.5264859199523926,3.5265092849731445,8.298080160784593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.7744140625,0.0,1421.208740234375,1895.4371337890625,0.0,2836.853759765625,0.8805977702140808,1.0,0.0,3.0,1.0,0.0
17749740,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8649032711982727,0.315457135438919,0.2849033176898956,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9334856271743774,0.3919143974781036,0.371769368648529,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.925531268119812,0.3831563591957092,0.2686171233654022,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9006767868995667,0.355919748544693,0.3379850387573242,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7462221384048462,0.1999368369579315,0.9070725440979004,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.3269348144531,297.2007751464844,285.00836181640625,1.0,0.4843503832817077,0.7158539891242981,0.7158539891242981,1.0,1.0,-2.6055502891540527,1.152126431465149,1.4534237384796145,0.5619779825210571,0.9489367008209229,0.9489367008209229,0.0,101.08686065673828,74.0,58626.16015625,0.0,1453.8751220703125,1.0,279.7420654296875,283.5646667480469,298.4864807128906,302.23944091796875,293.1499938964844,293.1499938964844,279.45001220703125,32850.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316044807434082,1.0,0.0,0.0,3.66790509223938,3.667928695678711,8.976963385975978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.9736328125,0.0,1529.50146484375,1895.4371337890625,0.0,2763.386962890625,0.9068184494972228,1.0,0.0,3.0,1.0,0.0
17749800,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8649032711982727,0.315457135438919,0.2849033176898956,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9334856271743774,0.3919143974781036,0.371769368648529,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.925531268119812,0.3831563591957092,0.2686171233654022,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9006767868995667,0.355919748544693,0.3379850387573242,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7462221384048462,0.1999368369579315,0.9070725440979004,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.3269348144531,297.2007751464844,285.00836181640625,1.0,0.4843503832817077,0.7158539891242981,0.7158539891242981,1.0,1.0,-2.6055502891540527,1.152126431465149,1.4534237384796145,0.5619779825210571,0.9489367008209229,0.9489367008209229,0.0,101.08686065673828,74.0,58626.16015625,0.0,1453.8751220703125,1.0,279.7420654296875,283.5646667480469,298.4864807128906,302.23944091796875,293.1499938964844,293.1499938964844,279.45001220703125,32850.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316044807434082,1.0,0.0,0.0,3.66790509223938,3.667928695678711,8.976963385975978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.9736328125,0.0,1529.50146484375,1895.4371337890625,0.0,2763.386962890625,0.9068184494972228,1.0,0.0,3.0,1.0,0.0
17749860,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8974947929382324,0.3155606687068939,0.2848086059093475,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9715737104415894,0.3929018676280975,0.3724638521671295,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.963970184326172,0.3834110498428345,0.2686417996883392,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9390453696250916,0.3567107617855072,0.3384791314601898,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7732976078987122,0.2001654803752899,0.9065523743629456,284.9023742675781,284.95001220703125,297.52117919921875,295.5186767578125,297.3406982421875,297.1976013183594,284.905517578125,1.0,0.4765917062759399,0.7141550779342651,0.7141550779342651,1.0,1.0,-2.60627555847168,1.1517943143844604,1.4544811248779297,0.5616943836212158,0.852031946182251,0.852031946182251,0.0,89.97248840332031,77.0,59162.48046875,0.0,1405.46630859375,1.0,279.45758056640625,283.44879150390625,298.53778076171875,302.3974609375,293.1499938964844,293.1499938964844,279.75,38984.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393794894218445,1.0,0.0,0.0,3.540890693664551,3.5409140586853027,8.366009183191636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.314453125,0.0,1436.7979736328125,1895.4371337890625,0.0,2835.91845703125,0.8838106989860535,1.0,0.0,3.0,1.0,0.0
17749920,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8974947929382324,0.3155606687068939,0.2848086059093475,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9715737104415894,0.3929018676280975,0.3724638521671295,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.963970184326172,0.3834110498428345,0.2686417996883392,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9390453696250916,0.3567107617855072,0.3384791314601898,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7732976078987122,0.2001654803752899,0.9065523743629456,284.9023742675781,284.95001220703125,297.52117919921875,295.5186767578125,297.3406982421875,297.1976013183594,284.905517578125,1.0,0.4765917062759399,0.7141550779342651,0.7141550779342651,1.0,1.0,-2.60627555847168,1.1517943143844604,1.4544811248779297,0.5616943836212158,0.852031946182251,0.852031946182251,0.0,89.97248840332031,77.0,59162.48046875,0.0,1405.46630859375,1.0,279.45758056640625,283.44879150390625,298.53778076171875,302.3974609375,293.1499938964844,293.1499938964844,279.75,38984.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393794894218445,1.0,0.0,0.0,3.540890693664551,3.5409140586853027,8.366009183191636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.314453125,0.0,1436.7979736328125,1895.4371337890625,0.0,2835.91845703125,0.8838106989860535,1.0,0.0,3.0,1.0,0.0
17749980,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.922040581703186,0.3165486454963684,0.2852273881435394,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9930037260055542,0.3946059942245483,0.373611718416214,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9862855076789856,0.3844907283782959,0.2690352499485016,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.965013325214386,0.358150452375412,0.3393969535827636,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7929299473762512,0.2007587105035781,0.9074934720993042,285.0130920410156,284.95001220703125,297.5574645996094,295.5311584472656,297.3585205078125,297.2008056640625,285.0106506347656,1.0,0.4733610153198242,0.7124561071395874,0.7124561071395874,1.0,1.0,-2.6108555793762207,1.153320074081421,1.4575353860855105,0.5622164607048035,0.9541911482810974,0.9541911482810974,0.0,83.97212982177734,95.0,58800.8515625,0.0,1384.7952880859375,1.0,279.7424621582031,283.5616455078125,298.5101318359375,302.2728576660156,293.1499938964844,293.1499938964844,279.45001220703125,32805.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314366936683655,1.0,0.0,0.0,3.682347297668457,3.682371139526367,9.047795970218432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.048828125,0.0,1545.343994140625,1895.4371337890625,0.0,2761.82421875,0.9100066423416138,1.0,0.0,3.0,1.0,0.0
17750040,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.922040581703186,0.3165486454963684,0.2852273881435394,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9930037260055542,0.3946059942245483,0.373611718416214,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9862855076789856,0.3844907283782959,0.2690352499485016,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.965013325214386,0.358150452375412,0.3393969535827636,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7929299473762512,0.2007587105035781,0.9074934720993042,285.0130920410156,284.95001220703125,297.5574645996094,295.5311584472656,297.3585205078125,297.2008056640625,285.0106506347656,1.0,0.4733610153198242,0.7124561071395874,0.7124561071395874,1.0,1.0,-2.6108555793762207,1.153320074081421,1.4575353860855105,0.5622164607048035,0.9541911482810974,0.9541911482810974,0.0,83.97212982177734,95.0,58800.8515625,0.0,1384.7952880859375,1.0,279.7424621582031,283.5616455078125,298.5101318359375,302.2728576660156,293.1499938964844,293.1499938964844,279.45001220703125,32805.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314366936683655,1.0,0.0,0.0,3.682347297668457,3.682371139526367,9.047795970218432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.048828125,0.0,1545.343994140625,1895.4371337890625,0.0,2761.82421875,0.9100066423416138,1.0,0.0,3.0,1.0,0.0
17750100,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9199800491333008,0.3166598379611969,0.2855840921401977,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9917123317718506,0.3951633274555206,0.3743585646152496,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9846741557121276,0.3846898078918457,0.2693595588207245,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9633220434188844,0.3586034476757049,0.3400286436080932,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7914076447486877,0.2009111046791076,0.9087878465652466,284.8740539550781,284.95001220703125,297.5760192871094,295.53778076171875,297.3661804199219,297.1999206542969,284.8685607910156,1.0,0.474764347076416,0.7116066217422485,0.7116066217422485,1.0,1.0,-2.6148874759674072,1.1548948287963867,1.459992527961731,0.5629727840423584,0.8610243201255798,0.8610243201255798,0.0,84.6727294921875,95.0,59693.546875,0.0,1393.1961669921875,1.0,279.49688720703125,283.4051513671875,298.5714111328125,302.5034484863281,293.1499938964844,293.1499938964844,279.45001220703125,37143.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377878665924072,1.0,0.0,0.0,3.656989336013794,3.657013416290283,8.923611289901601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.236328125,0.0,1549.5289306640625,1895.4371337890625,0.0,2821.05419921875,0.9053159952163696,1.0,0.0,3.0,1.0,0.0
17750160,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.907977283000946,0.3165729343891144,0.2856433987617492,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9825567603111268,0.395543098449707,0.3748617172241211,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9745622277259828,0.3846927583217621,0.2694704830646515,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9518693089485168,0.3588880002498626,0.3404430150985718,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7822133898735046,0.2009376585483551,0.90960693359375,284.90313720703125,284.95001220703125,297.5948791503906,295.5446472167969,297.3729248046875,297.1971435546875,284.9068603515625,1.0,0.4773261249065399,0.710734486579895,0.710734486579895,1.0,1.0,-2.6171798706054688,1.1556320190429688,1.4615478515625,0.5632732510566711,0.8576610088348389,0.8576610088348389,0.0,87.66172790527344,113.0,59468.125,0.0,1409.5411376953125,1.0,279.4574584960937,283.4427795410156,298.565185546875,302.4419860839844,293.1499938964844,293.1499938964844,279.75,38861.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394572734832764,1.0,0.0,0.0,3.563903331756592,3.563926935195923,8.475105346406053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.60546875,0.0,1460.3770751953125,1895.4371337890625,0.0,2836.644775390625,0.8887304663658142,1.0,0.0,3.0,1.0,0.0
17750220,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8797904849052429,0.3173837065696716,0.2864848375320434,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9540348649024964,0.3971220552921295,0.3765006065368652,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9439670443534852,0.3856386244297027,0.2702211737632751,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.919520616531372,0.3601977527141571,0.3418477773666382,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7587037682533264,0.2013841867446899,0.9128100275993348,285.0189514160156,284.95001220703125,297.6334533691406,295.5592041015625,297.3910217285156,297.1990051269531,285.0173034667969,1.0,0.4853083193302154,0.708990216255188,0.708990216255188,1.0,1.0,-2.626591920852661,1.1594127416610718,1.467179298400879,0.564977765083313,0.9660371541976928,0.9660371541976928,0.0,96.91991424560548,131.0,59199.58984375,0.0,1463.4544677734375,1.0,279.7420654296875,283.5592346191406,298.5408630371094,302.326416015625,293.1499938964844,293.1499938964844,279.45001220703125,32719.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320028185844421,1.0,0.0,0.0,3.708562612533569,3.7085866928100586,9.177080642075452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.9912109375,0.0,1574.3660888671875,1895.4371337890625,0.0,2767.097900390625,0.91610586643219,1.0,0.0,3.0,1.0,0.0
17750280,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8797904849052429,0.3173837065696716,0.2864848375320434,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9540348649024964,0.3971220552921295,0.3765006065368652,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9439670443534852,0.3856386244297027,0.2702211737632751,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.919520616531372,0.3601977527141571,0.3418477773666382,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7587037682533264,0.2013841867446899,0.9128100275993348,285.0189514160156,284.95001220703125,297.6334533691406,295.5592041015625,297.3910217285156,297.1990051269531,285.0173034667969,1.0,0.4853083193302154,0.708990216255188,0.708990216255188,1.0,1.0,-2.626591920852661,1.1594127416610718,1.467179298400879,0.564977765083313,0.9660371541976928,0.9660371541976928,0.0,96.91991424560548,131.0,59199.58984375,0.0,1463.4544677734375,1.0,279.7420654296875,283.5592346191406,298.5408630371094,302.326416015625,293.1499938964844,293.1499938964844,279.45001220703125,32719.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320028185844421,1.0,0.0,0.0,3.708562612533569,3.7085866928100586,9.177080642075452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.9912109375,0.0,1574.3660888671875,1895.4371337890625,0.0,2767.097900390625,0.91610586643219,1.0,0.0,3.0,1.0,0.0
17750340,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8485541939735413,0.317181259393692,0.2870593667030334,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.915781319141388,0.3978796601295471,0.3779652714729309,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9055396914482116,0.3856566250324249,0.2708106935024261,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8850927948951721,0.3607537746429443,0.3431057333946228,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7332274317741394,0.2013601809740066,0.9158308506011964,284.9021301269531,284.95001220703125,297.6732482910156,295.5748596191406,297.4055480957031,297.1936950683594,284.9054870605469,1.0,0.4956505596637726,0.707245945930481,0.707245945930481,1.0,1.0,-2.63489842414856,1.162627339363098,1.4722710847854614,0.5665173530578613,0.8670625686645508,0.8670625686645508,0.0,110.12562561035156,149.0,59983.80859375,0.0,1533.95703125,1.0,279.4571533203125,283.4306030273437,298.59747314453125,302.50555419921875,293.1499938964844,293.1499938964844,279.75,38596.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404383063316345,1.0,0.0,0.0,3.6057183742523193,3.6057424545288086,8.67514813762682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.421875,0.0,1503.6488037109375,1895.4371337890625,0.0,2845.810546875,0.8977484703063965,1.0,0.0,3.0,1.0,0.0
17750400,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8485541939735413,0.317181259393692,0.2870593667030334,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.915781319141388,0.3978796601295471,0.3779652714729309,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9055396914482116,0.3856566250324249,0.2708106935024261,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8850927948951721,0.3607537746429443,0.3431057333946228,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7332274317741394,0.2013601809740066,0.9158308506011964,284.9021301269531,284.95001220703125,297.6732482910156,295.5748596191406,297.4055480957031,297.1936950683594,284.9054870605469,1.0,0.4956505596637726,0.707245945930481,0.707245945930481,1.0,1.0,-2.63489842414856,1.162627339363098,1.4722710847854614,0.5665173530578613,0.8670625686645508,0.8670625686645508,0.0,110.12562561035156,149.0,59983.80859375,0.0,1533.95703125,1.0,279.4571533203125,283.4306030273437,298.59747314453125,302.50555419921875,293.1499938964844,293.1499938964844,279.75,38596.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404383063316345,1.0,0.0,0.0,3.6057183742523193,3.6057424545288086,8.67514813762682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.421875,0.0,1503.6488037109375,1895.4371337890625,0.0,2845.810546875,0.8977484703063965,1.0,0.0,3.0,1.0,0.0
17750460,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.822506844997406,0.3178077340126037,0.287929356098175,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8847488760948181,0.399302214384079,0.3796671032905578,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8751897215843201,0.3864484429359436,0.2716073095798492,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8564341068267822,0.3619047403335571,0.3445720970630646,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7106674909591675,0.201615422964096,0.9192091822624208,285.0232849121094,284.95001220703125,297.7143249511719,295.5916748046875,297.4239807128906,297.1942749023437,285.0210876464844,1.0,0.5072841644287109,0.7053541541099548,0.7053541541099548,1.0,1.0,-2.644761085510254,1.1665366888046265,1.478224515914917,0.5682383179664612,0.979841947555542,0.979841947555542,0.0,125.2008819580078,167.0,59691.7578125,0.0,1615.5191650390625,1.0,279.74298095703125,283.55230712890625,298.5737609863281,302.39031982421875,293.1499938964844,293.1499938964844,279.45001220703125,32668.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331390619277954,1.0,0.0,0.0,3.747826814651489,3.7478511333465576,9.372432145937636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.681640625,0.0,1619.1600341796875,1895.4371337890625,0.0,2777.68603515625,0.9247275590896606,1.0,0.0,3.0,1.0,0.0
17750520,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.822506844997406,0.3178077340126037,0.287929356098175,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8847488760948181,0.399302214384079,0.3796671032905578,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8751897215843201,0.3864484429359436,0.2716073095798492,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8564341068267822,0.3619047403335571,0.3445720970630646,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7106674909591675,0.201615422964096,0.9192091822624208,285.0232849121094,284.95001220703125,297.7143249511719,295.5916748046875,297.4239807128906,297.1942749023437,285.0210876464844,1.0,0.5072841644287109,0.7053541541099548,0.7053541541099548,1.0,1.0,-2.644761085510254,1.1665366888046265,1.478224515914917,0.5682383179664612,0.979841947555542,0.979841947555542,0.0,125.2008819580078,167.0,59691.7578125,0.0,1615.5191650390625,1.0,279.74298095703125,283.55230712890625,298.5737609863281,302.39031982421875,293.1499938964844,293.1499938964844,279.45001220703125,32668.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331390619277954,1.0,0.0,0.0,3.747826814651489,3.7478511333465576,9.372432145937636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.681640625,0.0,1619.1600341796875,1895.4371337890625,0.0,2777.68603515625,0.9247275590896606,1.0,0.0,3.0,1.0,0.0
