time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7979506850242615,0.3174403011798858,0.2885008752346039,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8583081364631653,0.399912416934967,0.3811449706554413,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8489934206008911,0.3863272964954376,0.2722125053405761,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8321199417114258,0.3623148798942566,0.3458425402641296,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6881657242774963,0.2014209777116775,0.9221444725990297,284.8983764648437,284.95001220703125,297.7567138671875,295.6097106933594,297.4391174316406,297.1880187988281,284.9017333984375,1.0,0.5195749998092651,0.7034623622894287,0.7034623622894287,1.0,1.0,-2.6530117988586426,1.1696345806121826,1.48337721824646,0.5696665048599243,0.8757150769233704,0.8757150769233704,0.0,141.9908447265625,155.0,60519.828125,0.0,1703.1002197265625,1.0,279.45684814453125,283.4159545898437,298.6326904296875,302.5745849609375,293.1499938964844,293.1499938964844,279.75,38540.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416612148284912,1.0,0.0,0.0,3.6508281230926514,3.650852680206299,8.893568974599475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.1943359375,0.0,1553.102783203125,1895.4371337890625,0.0,2857.23974609375,0.907629370689392,1.0,0.0,3.0,1.0,0.0
17750640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7979506850242615,0.3174403011798858,0.2885008752346039,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8583081364631653,0.399912416934967,0.3811449706554413,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8489934206008911,0.3863272964954376,0.2722125053405761,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8321199417114258,0.3623148798942566,0.3458425402641296,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6881657242774963,0.2014209777116775,0.9221444725990297,284.8983764648437,284.95001220703125,297.7567138671875,295.6097106933594,297.4391174316406,297.1880187988281,284.9017333984375,1.0,0.5195749998092651,0.7034623622894287,0.7034623622894287,1.0,1.0,-2.6530117988586426,1.1696345806121826,1.48337721824646,0.5696665048599243,0.8757150769233704,0.8757150769233704,0.0,141.9908447265625,155.0,60519.828125,0.0,1703.1002197265625,1.0,279.45684814453125,283.4159545898437,298.6326904296875,302.5745849609375,293.1499938964844,293.1499938964844,279.75,38540.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416612148284912,1.0,0.0,0.0,3.6508281230926514,3.650852680206299,8.893568974599475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.1943359375,0.0,1553.102783203125,1895.4371337890625,0.0,2857.23974609375,0.907629370689392,1.0,0.0,3.0,1.0,0.0
17750700,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7924636602401733,0.3176068961620331,0.2885672152042389,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8529952764511108,0.4004850089550018,0.3816428482532501,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8436223268508911,0.386583000421524,0.2723380029201507,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8271724581718445,0.3627601265907287,0.3462381660938263,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6832854151725769,0.2014323323965072,0.9224720597267152,285.02984619140625,284.95001220703125,297.7784423828125,295.6191711425781,297.4482116699219,297.1871643066406,285.0344543457031,1.0,0.5219013690948486,0.702516496181488,0.702516496181488,1.0,1.0,-2.654709577560425,1.170032978057861,1.484676718711853,0.5697265267372131,0.9672344923019408,0.9672344923019408,0.0,146.03863525390625,155.0,59865.7109375,0.0,1723.87353515625,1.0,279.70233154296875,283.55810546875,298.5895080566406,302.3778991699219,293.1499938964844,293.1499938964844,279.75,33888.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358038663864136,1.0,0.0,0.0,3.7039272785186768,3.703951597213745,9.154153985946324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.724609375,0.0,1577.96533203125,1895.4371337890625,0.0,2802.537353515625,0.9177374243736268,1.0,0.0,3.0,1.0,0.0
17750760,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7913538217544556,0.3179811537265777,0.2888979315757751,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8520629405975342,0.4012400507926941,0.382350891828537,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.842535674571991,0.3870496749877929,0.2726550698280334,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.826261043548584,0.363382488489151,0.3468201756477356,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6821788549423218,0.2015654444694519,0.9230940937995912,285.022216796875,284.95001220703125,297.8005065917969,295.62896728515625,297.4585266113281,297.1883544921875,285.02008056640625,1.0,0.5228834748268127,0.7015485167503357,0.7015485167503357,1.0,1.0,-2.6577847003936768,1.171075463294983,1.4867093563079834,0.5701054334640503,0.9890515208244324,0.9890515208244324,0.0,147.19847106933594,143.0,60103.796875,0.0,1733.6033935546875,1.0,279.7430419921875,283.5423889160156,298.6102294921875,302.4546813964844,293.1499938964844,293.1499938964844,279.45001220703125,32855.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342286944389343,1.0,0.0,0.0,3.783520221710205,3.783545017242432,9.55180439632386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.98828125,0.0,1662.46630859375,1895.4371337890625,0.0,2787.8447265625,0.9330343008041382,1.0,0.0,3.0,1.0,0.0
17750820,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7937636375427246,0.3176628053188324,0.2888007760047912,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8551417589187622,0.4018428921699524,0.3830818831920624,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8450943231582642,0.3869971334934234,0.2727514803409576,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8290388584136963,0.3638359308242798,0.3473795652389526,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.68426913022995,0.2013913691043853,0.9225409626960754,284.891357421875,284.95001220703125,297.845703125,295.6495056152344,297.4753112792969,297.1830444335937,284.89471435546875,1.0,0.5215497016906738,0.6996126174926758,0.6996126174926758,1.0,1.0,-2.6586782932281494,1.1706327199935913,1.488045573234558,0.5696319341659546,0.8781025409698486,0.8781025409698486,0.0,145.39486694335938,131.0,60803.79296875,0.0,1726.73046875,1.0,279.45660400390625,283.4024353027344,298.66973876953125,302.6322631835937,293.1499938964844,293.1499938964844,279.75,38822.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421749472618103,1.0,0.0,0.0,3.680027723312378,3.680052518844605,9.036400570039403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.900390625,0.0,1588.1259765625,1895.4371337890625,0.0,2862.04248046875,0.9142689108848572,1.0,0.0,3.0,1.0,0.0
17750880,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7937636375427246,0.3176628053188324,0.2888007760047912,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8551417589187622,0.4018428921699524,0.3830818831920624,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8450943231582642,0.3869971334934234,0.2727514803409576,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8290388584136963,0.3638359308242798,0.3473795652389526,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.68426913022995,0.2013913691043853,0.9225409626960754,284.891357421875,284.95001220703125,297.845703125,295.6495056152344,297.4753112792969,297.1830444335937,284.89471435546875,1.0,0.5215497016906738,0.6996126174926758,0.6996126174926758,1.0,1.0,-2.6586782932281494,1.1706327199935913,1.488045573234558,0.5696319341659546,0.8781025409698486,0.8781025409698486,0.0,145.39486694335938,131.0,60803.79296875,0.0,1726.73046875,1.0,279.45660400390625,283.4024353027344,298.66973876953125,302.6322631835937,293.1499938964844,293.1499938964844,279.75,38822.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421749472618103,1.0,0.0,0.0,3.680027723312378,3.680052518844605,9.036400570039403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.900390625,0.0,1588.1259765625,1895.4371337890625,0.0,2862.04248046875,0.9142689108848572,1.0,0.0,3.0,1.0,0.0
17750940,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8028814196586609,0.3183503150939941,0.2888849079608917,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8650915026664734,0.4032416343688965,0.3838886022567749,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8543501496315002,0.3879153728485107,0.2729785442352295,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8381138443946838,0.3650715351104736,0.3480395078659057,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6921803951263428,0.2016692459583282,0.9218525290489196,285.01959228515625,284.95001220703125,297.89239501953125,295.6714172363281,297.4969787597656,297.18524169921875,285.0174255371094,1.0,0.5174266695976257,0.6976766586303711,0.6976766586303711,1.0,1.0,-2.659980773925781,1.1704024076461792,1.4895784854888916,0.5690868496894836,0.9914007186889648,0.9914007186889648,0.0,139.0979766845703,119.0,60290.9375,0.0,1700.082763671875,1.0,279.7434387207031,283.53466796875,298.6493835449219,302.5064697265625,293.1499938964844,293.1499938964844,279.45001220703125,33077.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340292572975159,1.0,0.0,0.0,3.803331136703491,3.803356170654297,9.65209437708836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.212890625,0.0,1687.7569580078125,1895.4371337890625,0.0,2785.985107421875,0.937541365623474,1.0,0.0,3.0,1.0,0.0
17751000,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8028814196586609,0.3183503150939941,0.2888849079608917,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8650915026664734,0.4032416343688965,0.3838886022567749,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8543501496315002,0.3879153728485107,0.2729785442352295,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8381138443946838,0.3650715351104736,0.3480395078659057,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6921803951263428,0.2016692459583282,0.9218525290489196,285.01959228515625,284.95001220703125,297.89239501953125,295.6714172363281,297.4969787597656,297.18524169921875,285.0174255371094,1.0,0.5174266695976257,0.6976766586303711,0.6976766586303711,1.0,1.0,-2.659980773925781,1.1704024076461792,1.4895784854888916,0.5690868496894836,0.9914007186889648,0.9914007186889648,0.0,139.0979766845703,119.0,60290.9375,0.0,1700.082763671875,1.0,279.7434387207031,283.53466796875,298.6493835449219,302.5064697265625,293.1499938964844,293.1499938964844,279.45001220703125,33077.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340292572975159,1.0,0.0,0.0,3.803331136703491,3.803356170654297,9.65209437708836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.212890625,0.0,1687.7569580078125,1895.4371337890625,0.0,2785.985107421875,0.937541365623474,1.0,0.0,3.0,1.0,0.0
17751060,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8153687119483948,0.3181653320789337,0.2886691093444824,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8793980479240417,0.4039129614830017,0.384429931640625,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8678469657897949,0.388062834739685,0.2730282843112945,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8511946797370911,0.3657043874263763,0.3485139608383178,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7035993933677673,0.201645165681839,0.920750081539154,284.8902282714844,284.95001220703125,297.9406433105469,295.6947326660156,297.5159606933594,297.181640625,284.8936462402344,1.0,0.5116937756538391,0.6958839893341064,0.6958839893341064,1.0,1.0,-2.659684419631958,1.1694351434707642,1.4902492761611938,0.5683216452598572,0.8801983594894409,0.8801983594894409,0.0,130.70582580566406,107.0,60972.4375,0.0,1661.6044921875,1.0,279.4565124511719,283.396728515625,298.7125549316406,302.68524169921875,293.1499938964844,293.1499938964844,279.75,38927.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414974808692932,1.0,0.0,0.0,3.695342302322388,3.695367336273194,9.111767553804384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.9443359375,0.0,1606.37646484375,1895.4371337890625,0.0,2855.709716796875,0.9177622199058532,1.0,0.0,3.0,1.0,0.0
17751120,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8153687119483948,0.3181653320789337,0.2886691093444824,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8793980479240417,0.4039129614830017,0.384429931640625,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8678469657897949,0.388062834739685,0.2730282843112945,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8511946797370911,0.3657043874263763,0.3485139608383178,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7035993933677673,0.201645165681839,0.920750081539154,284.8902282714844,284.95001220703125,297.9406433105469,295.6947326660156,297.5159606933594,297.181640625,284.8936462402344,1.0,0.5116937756538391,0.6958839893341064,0.6958839893341064,1.0,1.0,-2.659684419631958,1.1694351434707642,1.4902492761611938,0.5683216452598572,0.8801983594894409,0.8801983594894409,0.0,130.70582580566406,107.0,60972.4375,0.0,1661.6044921875,1.0,279.4565124511719,283.396728515625,298.7125549316406,302.68524169921875,293.1499938964844,293.1499938964844,279.75,38927.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414974808692932,1.0,0.0,0.0,3.695342302322388,3.695367336273194,9.111767553804384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.9443359375,0.0,1606.37646484375,1895.4371337890625,0.0,2855.709716796875,0.9177622199058532,1.0,0.0,3.0,1.0,0.0
17751180,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8319025635719299,0.3189683258533478,0.2887159287929535,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8994839787483215,0.4053828716278076,0.3851504921913147,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8871573209762573,0.3891400992870331,0.2732619047164917,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8698987364768982,0.3670877814292907,0.3491703867912292,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7187806963920593,0.2020560801029205,0.9199640154838562,285.0213317871094,284.95001220703125,297.990478515625,295.7194519042969,297.5397033691406,297.1851501464844,285.0192565917969,1.0,0.5049822330474854,0.6940913200378418,0.6940913200378418,1.0,1.0,-2.66072416305542,1.1691218614578247,1.4916024208068848,0.5677272081375122,0.9957094788551332,0.9957094788551332,0.0,120.5739288330078,95.0,60453.875,0.0,1617.1468505859375,1.0,279.7435607910156,283.5318603515625,298.6961975097656,302.5628967285156,293.1499938964844,293.1499938964844,279.45001220703125,33123.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331162929534912,1.0,0.0,0.0,3.816481351852417,3.8165066242218018,9.71895474322082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.7392578125,0.0,1703.888427734375,1895.4371337890625,0.0,2777.47412109375,0.9405533671379088,1.0,0.0,3.0,1.0,0.0
17751240,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8319025635719299,0.3189683258533478,0.2887159287929535,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8994839787483215,0.4053828716278076,0.3851504921913147,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8871573209762573,0.3891400992870331,0.2732619047164917,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8698987364768982,0.3670877814292907,0.3491703867912292,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7187806963920593,0.2020560801029205,0.9199640154838562,285.0213317871094,284.95001220703125,297.990478515625,295.7194519042969,297.5397033691406,297.1851501464844,285.0192565917969,1.0,0.5049822330474854,0.6940913200378418,0.6940913200378418,1.0,1.0,-2.66072416305542,1.1691218614578247,1.4916024208068848,0.5677272081375122,0.9957094788551332,0.9957094788551332,0.0,120.5739288330078,95.0,60453.875,0.0,1617.1468505859375,1.0,279.7435607910156,283.5318603515625,298.6961975097656,302.5628967285156,293.1499938964844,293.1499938964844,279.45001220703125,33123.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331162929534912,1.0,0.0,0.0,3.816481351852417,3.8165066242218018,9.71895474322082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.7392578125,0.0,1703.888427734375,1895.4371337890625,0.0,2777.47412109375,0.9405533671379088,1.0,0.0,3.0,1.0,0.0
17751300,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8419567346572876,0.3190319836139679,0.2888051569461822,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9121116995811462,0.4058506786823272,0.385581225156784,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8990115523338318,0.3893771171569824,0.2734388709068298,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.881507933139801,0.3675466179847717,0.3495723009109497,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7273387312889099,0.2021572142839431,0.9198708534240724,284.874267578125,284.95001220703125,298.0159912109375,295.7323608398437,297.5506286621094,297.1848449707031,284.8674621582031,1.0,0.5014564394950867,0.6931949853897095,0.6931949853897095,1.0,1.0,-2.6619372367858887,1.1692726612091064,1.4926646947860718,0.5676766037940979,0.8989514708518982,0.8989514708518982,0.0,115.17378997802734,95.0,61430.859375,0.0,1594.35888671875,1.0,279.4938659667969,283.3645935058594,298.76287841796875,302.8033752441406,293.1499938964844,293.1499938964844,279.45001220703125,36688.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391188979148865,1.0,0.0,0.0,3.802251100540161,3.802276849746704,9.6466135346418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.4990234375,0.0,1714.610595703125,1895.4371337890625,0.0,2833.484130859375,0.937891960144043,1.0,0.0,3.0,1.0,0.0
17751360,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8522233963012695,0.3188719153404236,0.2885074019432068,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.925939679145813,0.4061121344566345,0.3856670558452606,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9113771915435792,0.3893885910511017,0.2733303606510162,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8934076428413391,0.3678158223628998,0.3496627509593963,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7358965277671814,0.2021367996931076,0.918958306312561,284.88897705078125,284.95001220703125,298.0419311523437,295.74566650390625,297.560546875,297.1824035644531,284.89276123046875,1.0,0.4977068603038788,0.6923182010650635,0.6923182010650635,1.0,1.0,-2.660567045211792,1.1682095527648926,1.4923574924468994,0.5669666528701782,0.8832584023475647,0.8832584023475647,0.0,109.9678192138672,83.0,61162.3515625,0.0,1568.8212890625,1.0,279.45635986328125,283.3910217285156,298.7633056640625,302.7478942871094,293.1499938964844,293.1499938964844,279.75,38951.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405019640922546,1.0,0.0,0.0,3.7116904258728014,3.711715459823608,9.192566494675702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.29296875,0.0,1625.3450927734375,1895.4371337890625,0.0,2846.40576171875,0.9213048219680786,1.0,0.0,3.0,1.0,0.0
17751420,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8808188438415527,0.3197443783283233,0.2885665595531463,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9615193605422974,0.4076310694217682,0.3863798081874847,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9469963908195496,0.3905364871025085,0.2735757529735565,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9269495010375975,0.369266927242279,0.350333034992218,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7592494487762451,0.2026266902685165,0.9183027148246764,285.0237731933594,284.95001220703125,298.0950927734375,295.7734375,297.58599853515625,297.1864624023437,285.0217590332031,1.0,0.4900493025779724,0.690564751625061,0.690564751625061,1.0,1.0,-2.661799669265747,1.1679836511611938,1.4938160181045532,0.5663959980010986,1.0,1.0,0.0,98.56648254394533,71.0,60653.328125,0.0,1518.818359375,1.0,279.74365234375,283.529296875,298.7500305175781,302.6288146972656,293.1499938964844,293.1499938964844,279.45001220703125,33143.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320863246917725,1.0,0.0,0.0,3.83162522315979,3.831650733947754,9.796239055503977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.8447265625,0.0,1722.340087890625,1895.4371337890625,0.0,2767.8759765625,0.9439995884895324,1.0,0.0,3.0,1.0,0.0
17751480,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8808188438415527,0.3197443783283233,0.2885665595531463,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9615193605422974,0.4076310694217682,0.3863798081874847,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9469963908195496,0.3905364871025085,0.2735757529735565,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9269495010375975,0.369266927242279,0.350333034992218,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7592494487762451,0.2026266902685165,0.9183027148246764,285.0237731933594,284.95001220703125,298.0950927734375,295.7734375,297.58599853515625,297.1864624023437,285.0217590332031,1.0,0.4900493025779724,0.690564751625061,0.690564751625061,1.0,1.0,-2.661799669265747,1.1679836511611938,1.4938160181045532,0.5663959980010986,1.0,1.0,0.0,98.56648254394533,71.0,60653.328125,0.0,1518.818359375,1.0,279.74365234375,283.529296875,298.7500305175781,302.6288146972656,293.1499938964844,293.1499938964844,279.45001220703125,33143.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320863246917725,1.0,0.0,0.0,3.83162522315979,3.831650733947754,9.796239055503977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.8447265625,0.0,1722.340087890625,1895.4371337890625,0.0,2767.8759765625,0.9439995884895324,1.0,0.0,3.0,1.0,0.0
17751540,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9194905161857604,0.3197001516819,0.2883787453174591,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9971782565116882,0.4083879590034485,0.3868991732597351,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9859832525253296,0.3908343315124511,0.273659199476242,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9698355197906494,0.3700407147407532,0.3508429825305938,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7909644842147827,0.2027685344219207,0.9174474477767944,284.8905944824219,284.95001220703125,298.1499938964844,295.8027648925781,297.6084289550781,297.1840209960937,284.8935241699219,1.0,0.4821768701076507,0.6888113021850586,0.6888113021850586,1.0,1.0,-2.661865472793579,1.1671645641326904,1.4947007894515991,0.5656624436378479,0.8892870545387268,0.8892870545387268,0.0,87.23562622070312,89.0,61412.3125,0.0,1467.5078125,1.0,279.4569702148437,283.38604736328125,298.819580078125,302.8187866210937,293.1499938964844,293.1499938964844,279.75,38731.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394060134887695,1.0,0.0,0.0,3.732999563217163,3.733024835586548,9.2984203092783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8798828125,0.0,1648.38720703125,1895.4371337890625,0.0,2836.166259765625,0.9259288907051086,1.0,0.0,3.0,1.0,0.0
17751600,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9194905161857604,0.3197001516819,0.2883787453174591,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9971782565116882,0.4083879590034485,0.3868991732597351,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9859832525253296,0.3908343315124511,0.273659199476242,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9698355197906494,0.3700407147407532,0.3508429825305938,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7909644842147827,0.2027685344219207,0.9174474477767944,284.8905944824219,284.95001220703125,298.1499938964844,295.8027648925781,297.6084289550781,297.1840209960937,284.8935241699219,1.0,0.4821768701076507,0.6888113021850586,0.6888113021850586,1.0,1.0,-2.661865472793579,1.1671645641326904,1.4947007894515991,0.5656624436378479,0.8892870545387268,0.8892870545387268,0.0,87.23562622070312,89.0,61412.3125,0.0,1467.5078125,1.0,279.4569702148437,283.38604736328125,298.819580078125,302.8187866210937,293.1499938964844,293.1499938964844,279.75,38731.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394060134887695,1.0,0.0,0.0,3.732999563217163,3.733024835586548,9.2984203092783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8798828125,0.0,1648.38720703125,1895.4371337890625,0.0,2836.166259765625,0.9259288907051086,1.0,0.0,3.0,1.0,0.0
17751660,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9224034547805786,0.3205577135086059,0.2888517379760742,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.4103654623031616,0.3879342675209045,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9883626103401184,0.3920458853244781,0.2742667198181152,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9728618860244752,0.3714918494224548,0.3519532680511474,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7931771874427795,0.2032684534788131,0.91892808675766,285.0285339355469,284.95001220703125,298.2059326171875,295.8330078125,297.6357727050781,297.18927001953125,285.0293884277344,1.0,0.4834105372428894,0.6870889067649841,0.6870889067649841,1.0,1.0,-2.667175769805908,1.168838381767273,1.4983373880386353,0.566179096698761,1.0,1.0,0.0,86.89069366455078,107.0,60913.48828125,0.0,1473.3631591796875,1.0,279.7434387207031,283.5308837890625,298.8093566894531,302.699951171875,293.1499938964844,293.1499938964844,279.45001220703125,33386.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310031294822693,1.0,0.0,0.0,3.8444573879241934,3.844482898712158,9.861963690127595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.759765625,0.0,1739.8675537109375,1895.4371337890625,0.0,2757.785888671875,0.9471263885498048,1.0,0.0,3.0,1.0,0.0
17751720,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9224034547805786,0.3205577135086059,0.2888517379760742,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.4103654623031616,0.3879342675209045,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9883626103401184,0.3920458853244781,0.2742667198181152,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9728618860244752,0.3714918494224548,0.3519532680511474,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7931771874427795,0.2032684534788131,0.91892808675766,285.0285339355469,284.95001220703125,298.2059326171875,295.8330078125,297.6357727050781,297.18927001953125,285.0293884277344,1.0,0.4834105372428894,0.6870889067649841,0.6870889067649841,1.0,1.0,-2.667175769805908,1.168838381767273,1.4983373880386353,0.566179096698761,1.0,1.0,0.0,86.89069366455078,107.0,60913.48828125,0.0,1473.3631591796875,1.0,279.7434387207031,283.5308837890625,298.8093566894531,302.699951171875,293.1499938964844,293.1499938964844,279.45001220703125,33386.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310031294822693,1.0,0.0,0.0,3.8444573879241934,3.844482898712158,9.861963690127595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.759765625,0.0,1739.8675537109375,1895.4371337890625,0.0,2757.785888671875,0.9471263885498048,1.0,0.0,3.0,1.0,0.0
17751780,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8951692581176758,0.3204283118247986,0.2893272638320923,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9781219363212584,0.4108277559280395,0.3895355463027954,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9638521671295166,0.392253965139389,0.2748734951019287,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9459280371665956,0.372213065624237,0.3531864285469055,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7714695334434509,0.2033347636461258,0.9214293956756592,284.8953552246094,284.95001220703125,298.2621765136719,295.8634338378906,297.65789794921875,297.18511962890625,284.89764404296875,1.0,0.4898643493652344,0.6853665709495544,0.6853665709495544,1.0,1.0,-2.673880100250244,1.1711492538452148,1.5027307271957395,0.5670637488365173,0.90145605802536,0.90145605802536,0.0,94.53559112548828,125.0,61911.09375,0.0,1517.9503173828125,1.0,279.4568786621094,283.3798828125,298.8832397460937,302.9115905761719,293.1499938964844,293.1499938964844,279.1499938964844,38232.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388451337814331,1.0,0.0,0.0,3.76998519897461,3.770010709762573,9.483586040914816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.298828125,0.0,1688.0501708984375,1895.4371337890625,0.0,2830.92724609375,0.9337114095687866,1.0,0.0,3.0,1.0,0.0
17751840,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8951692581176758,0.3204283118247986,0.2893272638320923,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9781219363212584,0.4108277559280395,0.3895355463027954,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9638521671295166,0.392253965139389,0.2748734951019287,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9459280371665956,0.372213065624237,0.3531864285469055,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7714695334434509,0.2033347636461258,0.9214293956756592,284.8953552246094,284.95001220703125,298.2621765136719,295.8634338378906,297.65789794921875,297.18511962890625,284.89764404296875,1.0,0.4898643493652344,0.6853665709495544,0.6853665709495544,1.0,1.0,-2.673880100250244,1.1711492538452148,1.5027307271957395,0.5670637488365173,0.90145605802536,0.90145605802536,0.0,94.53559112548828,125.0,61911.09375,0.0,1517.9503173828125,1.0,279.4568786621094,283.3798828125,298.8832397460937,302.9115905761719,293.1499938964844,293.1499938964844,279.1499938964844,38232.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388451337814331,1.0,0.0,0.0,3.76998519897461,3.770010709762573,9.483586040914816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.298828125,0.0,1688.0501708984375,1895.4371337890625,0.0,2830.92724609375,0.9337114095687866,1.0,0.0,3.0,1.0,0.0
17751900,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8789584636688232,0.3201833963394165,0.2893690764904022,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.961538314819336,0.4109266698360443,0.3898919522762298,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.945681095123291,0.3921787440776825,0.2750239372253418,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.9270913600921632,0.3724045157432556,0.3536361753940582,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7580626010894775,0.20323246717453,0.9221861958503724,284.81170654296875,284.95001220703125,298.2903747558594,295.8786926269531,297.6683044433594,297.18182373046875,284.8149108886719,1.0,0.4942206442356109,0.6845054030418396,0.6845054030418396,1.0,1.0,-2.677361249923706,1.1723941564559937,1.5049670934677124,0.567360520362854,0.8140397667884827,0.8140397667884827,0.0,100.06088256835938,125.0,62359.57421875,0.0,1547.21044921875,1.0,279.1981201171875,283.28521728515625,298.9142761230469,303.05328369140625,293.1499938964844,293.1499938964844,279.1499938964844,42940.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84332275390625,1.0,0.0,0.0,3.6404895782470703,3.640514612197876,8.843269938552112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.380859375,0.0,1574.4093017578125,1895.4371337890625,0.0,2872.775146484375,0.905573070049286,1.0,0.0,3.0,1.0,0.0
17751960,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8622144460678101,0.3200876414775848,0.2894035577774048,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9419462084770204,0.4111552834510803,0.3902508020401001,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9251824021339417,0.3922397494316101,0.2751660346984863,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9074658155441284,0.37269327044487,0.3540709912776947,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7443874478340149,0.203157290816307,0.9228730201721193,284.8948669433594,284.95001220703125,298.31866455078125,295.8940124511719,297.6792297363281,297.1794128417969,284.89764404296875,1.0,0.4990175664424896,0.6835584044456482,0.6835584044456482,1.0,1.0,-2.679350614547729,1.1728657484054563,1.506484866142273,0.5673645734786987,0.8381732702255249,0.8381732702255249,0.0,106.60929107666016,143.0,62139.32421875,0.0,1579.900634765625,1.0,279.15802001953125,283.36328125,298.8988037109375,302.9517822265625,293.1499938964844,293.1499938964844,279.45001220703125,40726.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423219919204712,1.0,0.0,0.0,3.53061580657959,3.5306396484375,8.317527431245253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.568359375,0.0,1438.56396484375,1895.4371337890625,0.0,2863.4169921875,0.8836441040039062,1.0,0.0,3.0,1.0,0.0
17752020,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8350995182991028,0.3208705186843872,0.2904216945171356,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9069538116455078,0.4125369191169739,0.3918794691562652,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8923411965370178,0.3933360874652862,0.2761680781841278,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8772742748260498,0.3740688264369964,0.3557263016700744,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7217903733253479,0.2034577429294586,0.9262782335281372,285.0092163085937,284.95001220703125,298.3753662109375,295.9247436523437,297.7057189941406,297.1826171875,285.0085754394531,1.0,0.5099703669548035,0.6816644668579102,0.6816644668579102,1.0,1.0,-2.689809560775757,1.176853895187378,1.5129557847976685,0.5689329504966736,0.939678966999054,0.939678966999054,0.0,120.64331817626952,161.0,61879.1328125,0.0,1659.0394287109375,1.0,279.4415588378906,283.480712890625,298.897216796875,302.85089111328125,293.1499938964844,293.1499938964844,279.1499938964844,33415.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328951597213745,1.0,0.0,0.0,3.66168475151062,3.6617085933685294,8.946542493504239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.09765625,0.0,1526.8055419921875,1895.4371337890625,0.0,2775.412841796875,0.9058251976966858,1.0,0.0,3.0,1.0,0.0
17752080,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8350995182991028,0.3208705186843872,0.2904216945171356,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9069538116455078,0.4125369191169739,0.3918794691562652,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8923411965370178,0.3933360874652862,0.2761680781841278,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8772742748260498,0.3740688264369964,0.3557263016700744,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7217903733253479,0.2034577429294586,0.9262782335281372,285.0092163085937,284.95001220703125,298.3753662109375,295.9247436523437,297.7057189941406,297.1826171875,285.0085754394531,1.0,0.5099703669548035,0.6816644668579102,0.6816644668579102,1.0,1.0,-2.689809560775757,1.176853895187378,1.5129557847976685,0.5689329504966736,0.939678966999054,0.939678966999054,0.0,120.64331817626952,161.0,61879.1328125,0.0,1659.0394287109375,1.0,279.4415588378906,283.480712890625,298.897216796875,302.85089111328125,293.1499938964844,293.1499938964844,279.1499938964844,33415.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328951597213745,1.0,0.0,0.0,3.66168475151062,3.6617085933685294,8.946542493504239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.09765625,0.0,1526.8055419921875,1895.4371337890625,0.0,2775.412841796875,0.9058251976966858,1.0,0.0,3.0,1.0,0.0
17752140,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8103169202804565,0.3206269741058349,0.2910509407520294,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8779943585395813,0.4131116569042206,0.3932734429836273,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8640204071998596,0.3934968411922455,0.2769295871257782,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8503742218017578,0.3746840059757232,0.3571425378322601,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6990731358528137,0.2033201307058334,0.9292659759521484,284.9168395996094,284.95001220703125,298.43231201171875,295.9555969238281,297.7281188964844,297.1786499023437,284.9193420410156,1.0,0.5218567252159119,0.6797705292701721,0.6797705292701721,1.0,1.0,-2.6984546184539795,1.1799384355545044,1.518516182899475,0.570164144039154,0.8598555326461792,0.8598555326461792,0.0,136.83554077148438,179.0,62664.8125,0.0,1746.0274658203125,1.0,279.1575927734375,283.3726806640625,298.9706420898437,303.0469055175781,293.1499938964844,293.1499938964844,279.45001220703125,38395.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397038578987122,1.0,0.0,0.0,3.5523386001586914,3.552361965179444,8.42019176161557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.8408203125,0.0,1444.6485595703125,1895.4371337890625,0.0,2838.948486328125,0.8859713673591614,1.0,0.0,3.0,1.0,0.0
17752200,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8103169202804565,0.3206269741058349,0.2910509407520294,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8779943585395813,0.4131116569042206,0.3932734429836273,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8640204071998596,0.3934968411922455,0.2769295871257782,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8503742218017578,0.3746840059757232,0.3571425378322601,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6990731358528137,0.2033201307058334,0.9292659759521484,284.9168395996094,284.95001220703125,298.43231201171875,295.9555969238281,297.7281188964844,297.1786499023437,284.9193420410156,1.0,0.5218567252159119,0.6797705292701721,0.6797705292701721,1.0,1.0,-2.6984546184539795,1.1799384355545044,1.518516182899475,0.570164144039154,0.8598555326461792,0.8598555326461792,0.0,136.83554077148438,179.0,62664.8125,0.0,1746.0274658203125,1.0,279.1575927734375,283.3726806640625,298.9706420898437,303.0469055175781,293.1499938964844,293.1499938964844,279.45001220703125,38395.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397038578987122,1.0,0.0,0.0,3.5523386001586914,3.552361965179444,8.42019176161557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.8408203125,0.0,1444.6485595703125,1895.4371337890625,0.0,2838.948486328125,0.8859713673591614,1.0,0.0,3.0,1.0,0.0
17752260,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.78792804479599,0.3211413919925689,0.2919254302978515,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8545963168144226,0.4143219292163849,0.3948701024055481,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8414278626441956,0.3943674266338348,0.2778607606887817,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8290100693702698,0.375861793756485,0.3587310314178467,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6790525913238525,0.2034530341625213,0.932508111000061,285.0221252441406,284.95001220703125,298.4894104003906,295.9865417480469,297.753662109375,297.1800842285156,285.019775390625,1.0,0.5341628789901733,0.6777830123901367,0.6777830123901367,1.0,1.0,-2.7083423137664795,1.183564305305481,1.5247780084609983,0.5715094208717346,0.9658762216567992,0.9658762216567992,0.0,153.7589874267578,167.0,62492.01171875,0.0,1838.829833984375,1.0,279.4425964355469,283.4792785644531,298.9684143066406,302.9614562988281,293.1499938964844,293.1499938964844,279.1499938964844,32559.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325763940811157,1.0,0.0,0.0,3.702750444412232,3.7027742862701416,9.148336630460108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.412109375,0.0,1566.539794921875,1895.4371337890625,0.0,2772.442138671875,0.9144498705863952,1.0,0.0,3.0,1.0,0.0
17752320,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.78792804479599,0.3211413919925689,0.2919254302978515,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8545963168144226,0.4143219292163849,0.3948701024055481,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8414278626441956,0.3943674266338348,0.2778607606887817,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8290100693702698,0.375861793756485,0.3587310314178467,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6790525913238525,0.2034530341625213,0.932508111000061,285.0221252441406,284.95001220703125,298.4894104003906,295.9865417480469,297.753662109375,297.1800842285156,285.019775390625,1.0,0.5341628789901733,0.6777830123901367,0.6777830123901367,1.0,1.0,-2.7083423137664795,1.183564305305481,1.5247780084609983,0.5715094208717346,0.9658762216567992,0.9658762216567992,0.0,153.7589874267578,167.0,62492.01171875,0.0,1838.829833984375,1.0,279.4425964355469,283.4792785644531,298.9684143066406,302.9614562988281,293.1499938964844,293.1499938964844,279.1499938964844,32559.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325763940811157,1.0,0.0,0.0,3.702750444412232,3.7027742862701416,9.148336630460108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.412109375,0.0,1566.539794921875,1895.4371337890625,0.0,2772.442138671875,0.9144498705863952,1.0,0.0,3.0,1.0,0.0
17752380,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7810584902763367,0.3206940293312073,0.2919821143150329,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8480744361877441,0.4147099256515503,0.395692765712738,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8349445462226868,0.3943219184875488,0.2781823277473449,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8229851722717285,0.3762859106063843,0.359566330909729,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6729719638824463,0.2031573504209518,0.9328472018241882,284.9044494628906,284.95001220703125,298.5466613769531,296.0175476074219,297.7752380371094,297.1746826171875,284.9071960449219,1.0,0.5374302268028259,0.6757955551147461,0.6757955551147461,1.0,1.0,-2.711209774017334,1.183821439743042,1.5273884534835815,0.5712828636169434,0.8677892684936523,0.8677892684936523,0.0,159.47265625,155.0,63238.875,0.0,1869.585205078125,1.0,279.1572265625,283.3502502441406,299.03692626953125,303.1551208496094,293.1499938964844,293.1499938964844,279.45001220703125,38425.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402983546257019,1.0,0.0,0.0,3.6029536724090576,3.602977514266968,8.661849619784334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.3115234375,0.0,1499.3658447265625,1895.4371337890625,0.0,2844.503173828125,0.8969956040382385,1.0,0.0,3.0,1.0,0.0
