time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7810584902763367,0.3206940293312073,0.2919821143150329,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8480744361877441,0.4147099256515503,0.395692765712738,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8349445462226868,0.3943219184875488,0.2781823277473449,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8229851722717285,0.3762859106063843,0.359566330909729,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6729719638824463,0.2031573504209518,0.9328472018241882,284.9044494628906,284.95001220703125,298.5466613769531,296.0175476074219,297.7752380371094,297.1746826171875,284.9071960449219,1.0,0.5374302268028259,0.6757955551147461,0.6757955551147461,1.0,1.0,-2.711209774017334,1.183821439743042,1.5273884534835815,0.5712828636169434,0.8677892684936523,0.8677892684936523,0.0,159.47265625,155.0,63238.875,0.0,1869.585205078125,1.0,279.1572265625,283.3502502441406,299.03692626953125,303.1551208496094,293.1499938964844,293.1499938964844,279.45001220703125,38425.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402983546257019,1.0,0.0,0.0,3.6029536724090576,3.602977514266968,8.661849619784334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.3115234375,0.0,1499.3658447265625,1895.4371337890625,0.0,2844.503173828125,0.8969956040382385,1.0,0.0,3.0,1.0,0.0
17752500,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7812924385070801,0.3208746314048767,0.2918965220451355,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8485708832740784,0.4152168929576874,0.3959512710571289,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8353018164634705,0.3946597576141357,0.2782375812530517,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8234774470329285,0.3767844438552856,0.3598355948925018,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6731123924255371,0.2031621783971786,0.9323073029518129,285.0279846191406,284.95001220703125,298.5753479003906,296.0330505371094,297.7875671386719,297.1746826171875,285.0316772460937,1.0,0.5371288657188416,0.674801766872406,0.674801766872406,1.0,1.0,-2.7111549377441406,1.1832624673843384,1.5278925895690918,0.570688784122467,0.9548088312149048,0.9548088312149048,0.0,159.20761108398438,155.0,62607.97265625,0.0,1868.28125,1.0,279.4012145996094,283.4845275878906,299.0024719238281,302.9654541015625,293.1499938964844,293.1499938964844,279.45001220703125,33777.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834479033946991,1.0,0.0,0.0,3.659037351608277,3.659060955047608,8.93360891041084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.9736328125,0.0,1526.576904296875,1895.4371337890625,0.0,2790.17919921875,0.9075721502304076,1.0,0.0,3.0,1.0,0.0
17752560,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7838889956474304,0.3212458193302154,0.292117714881897,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8513854742050171,0.4159027636051178,0.3964769244194031,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8379091024398804,0.3951868712902069,0.2785159647464752,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8261350393295288,0.3774456679821014,0.3603421747684479,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6752471923828125,0.2032842636108398,0.9323234558105468,285.0145568847656,284.95001220703125,298.60406494140625,296.048583984375,297.8008728027344,297.17645263671875,285.0123291015625,1.0,0.5360411405563354,0.6738346219062805,0.6738346219062805,1.0,1.0,-2.7130136489868164,1.183608889579773,1.529404878616333,0.570598840713501,0.9709336161613464,0.9709336161613464,0.0,157.29859924316406,143.0,62856.45703125,0.0,1862.2962646484373,1.0,279.4427185058594,283.4647827148437,299.0293884277344,303.0502624511719,293.1499938964844,293.1499938964844,279.1499938964844,32889.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328991532325745,1.0,0.0,0.0,3.737613916397095,3.737638235092163,9.321421998720324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.0283203125,0.0,1609.0123291015625,1895.4371337890625,0.0,2775.4501953125,0.922650158405304,1.0,0.0,3.0,1.0,0.0
17752620,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7912900447845459,0.3209844529628753,0.2918889820575714,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8595729470252991,0.4164043068885803,0.3969286978244781,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8454744219779968,0.3952776789665222,0.2785790562629699,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8337444067001343,0.3779835402965545,0.3608063459396362,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6816823482513428,0.2031183391809463,0.9309625625610352,284.8991394042969,284.95001220703125,298.6615600585937,296.07965087890625,297.8233642578125,297.1727600097656,284.902099609375,1.0,0.531919538974762,0.67190021276474,0.67190021276474,1.0,1.0,-2.712287187576294,1.1821779012680054,1.530109405517578,0.5694165229797363,0.8694642782211304,0.8694642782211304,0.0,151.2846221923828,131.0,63499.41015625,0.0,1833.37939453125,1.0,279.1570129394531,283.3397216796875,299.0957336425781,303.2322998046875,293.1499938964844,293.1499938964844,279.45001220703125,38735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398842215538025,1.0,0.0,0.0,3.6263527870178223,3.62637710571289,8.774723028182052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.34765625,0.0,1527.3526611328125,1895.4371337890625,0.0,2840.633544921875,0.9024453163146972,1.0,0.0,3.0,1.0,0.0
17752680,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7912900447845459,0.3209844529628753,0.2918889820575714,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8595729470252991,0.4164043068885803,0.3969286978244781,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8454744219779968,0.3952776789665222,0.2785790562629699,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8337444067001343,0.3779835402965545,0.3608063459396362,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6816823482513428,0.2031183391809463,0.9309625625610352,284.8991394042969,284.95001220703125,298.6615600585937,296.07965087890625,297.8233642578125,297.1727600097656,284.902099609375,1.0,0.531919538974762,0.67190021276474,0.67190021276474,1.0,1.0,-2.712287187576294,1.1821779012680054,1.530109405517578,0.5694165229797363,0.8694642782211304,0.8694642782211304,0.0,151.2846221923828,131.0,63499.41015625,0.0,1833.37939453125,1.0,279.1570129394531,283.3397216796875,299.0957336425781,303.2322998046875,293.1499938964844,293.1499938964844,279.45001220703125,38735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398842215538025,1.0,0.0,0.0,3.6263527870178223,3.62637710571289,8.774723028182052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.34765625,0.0,1527.3526611328125,1895.4371337890625,0.0,2840.633544921875,0.9024453163146972,1.0,0.0,3.0,1.0,0.0
17752740,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8035964965820312,0.3217322826385498,0.2919524013996124,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8729825615882874,0.4177440106868744,0.3975855112075805,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8580577373504639,0.3963065147399902,0.2788316607475281,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.846070408821106,0.3792904317378998,0.361455351114273,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.692361056804657,0.203405350446701,0.9299023747444152,285.0139465332031,284.95001220703125,298.7191467285156,296.1107177734375,297.84991455078125,297.1762390136719,285.0116882324219,1.0,0.5262122750282288,0.6699658632278442,0.6699658632278442,1.0,1.0,-2.712955474853516,1.181412696838379,1.5315427780151367,0.5684195160865784,0.9741972088813782,0.9741972088813782,0.0,142.45944213867188,119.0,63068.13671875,0.0,1793.583984375,1.0,279.4430847167969,283.4590759277344,299.0893859863281,303.1246643066406,293.1499938964844,293.1499938964844,279.1499938964844,33036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320285677909851,1.0,0.0,0.0,3.7558300495147705,3.755854606628418,9.412503345629376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.6240234375,0.0,1631.3114013671875,1895.4371337890625,0.0,2767.337646484375,0.9267469644546508,1.0,0.0,3.0,1.0,0.0
17752800,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8035964965820312,0.3217322826385498,0.2919524013996124,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8729825615882874,0.4177440106868744,0.3975855112075805,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8580577373504639,0.3963065147399902,0.2788316607475281,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.846070408821106,0.3792904317378998,0.361455351114273,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.692361056804657,0.203405350446701,0.9299023747444152,285.0139465332031,284.95001220703125,298.7191467285156,296.1107177734375,297.84991455078125,297.1762390136719,285.0116882324219,1.0,0.5262122750282288,0.6699658632278442,0.6699658632278442,1.0,1.0,-2.712955474853516,1.181412696838379,1.5315427780151367,0.5684195160865784,0.9741972088813782,0.9741972088813782,0.0,142.45944213867188,119.0,63068.13671875,0.0,1793.583984375,1.0,279.4430847167969,283.4590759277344,299.0893859863281,303.1246643066406,293.1499938964844,293.1499938964844,279.1499938964844,33036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320285677909851,1.0,0.0,0.0,3.7558300495147705,3.755854606628418,9.412503345629376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.6240234375,0.0,1631.3114013671875,1895.4371337890625,0.0,2767.337646484375,0.9267469644546508,1.0,0.0,3.0,1.0,0.0
17752860,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8180074691772461,0.3216175138950348,0.2917258739471435,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8897824883460999,0.4183610379695892,0.3980055153369903,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8739550113677979,0.3965235352516174,0.2788798809051513,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.861640214920044,0.3799460530281067,0.3618892729282379,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7055934071540833,0.2033803910017013,0.9284899234771729,284.8984069824219,284.95001220703125,298.7767944335937,296.1417541503906,297.87310791015625,297.1738586425781,284.9014587402344,1.0,0.5195798277854919,0.6681559085845947,0.6681559085845947,1.0,1.0,-2.712076663970948,1.179944634437561,1.5321320295333862,0.567234992980957,0.8723170757293701,0.8723170757293701,0.0,132.6102752685547,107.0,63714.5546875,0.0,1746.7276611328125,1.0,279.1568908691406,283.3341064453125,299.15679931640625,303.3074951171875,293.1499938964844,293.1499938964844,279.45001220703125,38780.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388171195983887,1.0,0.0,0.0,3.643289089202881,3.643313646316528,8.856875979290635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.029296875,0.0,1546.48046875,1895.4371337890625,0.0,2830.665283203125,0.9062339067459106,1.0,0.0,3.0,1.0,0.0
17752920,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8180074691772461,0.3216175138950348,0.2917258739471435,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8897824883460999,0.4183610379695892,0.3980055153369903,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8739550113677979,0.3965235352516174,0.2788798809051513,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.861640214920044,0.3799460530281067,0.3618892729282379,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7055934071540833,0.2033803910017013,0.9284899234771729,284.8984069824219,284.95001220703125,298.7767944335937,296.1417541503906,297.87310791015625,297.1738586425781,284.9014587402344,1.0,0.5195798277854919,0.6681559085845947,0.6681559085845947,1.0,1.0,-2.712076663970948,1.179944634437561,1.5321320295333862,0.567234992980957,0.8723170757293701,0.8723170757293701,0.0,132.6102752685547,107.0,63714.5546875,0.0,1746.7276611328125,1.0,279.1568908691406,283.3341064453125,299.15679931640625,303.3074951171875,293.1499938964844,293.1499938964844,279.45001220703125,38780.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388171195983887,1.0,0.0,0.0,3.643289089202881,3.643313646316528,8.856875979290635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.029296875,0.0,1546.48046875,1895.4371337890625,0.0,2830.665283203125,0.9062339067459106,1.0,0.0,3.0,1.0,0.0
17752980,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8361185789108276,0.3224775493144989,0.2918115854263305,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.912416398525238,0.419794887304306,0.398666501045227,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8953596949577332,0.3976531326770782,0.2791406810283661,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8826978206634521,0.3813497722148895,0.3625452220439911,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7219041585922241,0.2037813663482666,0.9275543689727784,285.0159912109375,284.95001220703125,298.83447265625,296.1727600097656,297.900146484375,297.1781921386719,285.0137634277344,1.0,0.5123915672302246,0.6663458943367004,0.6663458943367004,1.0,1.0,-2.712944269180298,1.179309964179993,1.5336343050003052,0.5663286447525024,0.9794343113899232,0.9794343113899232,0.0,121.59375762939452,95.0,63277.9140625,0.0,1697.0716552734375,1.0,279.4432067871094,283.4560852050781,299.1512145996094,303.2002868652344,293.1499938964844,293.1499938964844,279.1499938964844,33057.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309292197227478,1.0,0.0,0.0,3.7712478637695312,3.7712724208831774,9.4899388614067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.7392578125,0.0,1649.5455322265625,1895.4371337890625,0.0,2757.09716796875,0.930252194404602,1.0,0.0,3.0,1.0,0.0
17753040,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8361185789108276,0.3224775493144989,0.2918115854263305,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.912416398525238,0.419794887304306,0.398666501045227,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8953596949577332,0.3976531326770782,0.2791406810283661,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8826978206634521,0.3813497722148895,0.3625452220439911,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7219041585922241,0.2037813663482666,0.9275543689727784,285.0159912109375,284.95001220703125,298.83447265625,296.1727600097656,297.900146484375,297.1781921386719,285.0137634277344,1.0,0.5123915672302246,0.6663458943367004,0.6663458943367004,1.0,1.0,-2.712944269180298,1.179309964179993,1.5336343050003052,0.5663286447525024,0.9794343113899232,0.9794343113899232,0.0,121.59375762939452,95.0,63277.9140625,0.0,1697.0716552734375,1.0,279.4432067871094,283.4560852050781,299.1512145996094,303.2002868652344,293.1499938964844,293.1499938964844,279.1499938964844,33057.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309292197227478,1.0,0.0,0.0,3.7712478637695312,3.7712724208831774,9.4899388614067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.7392578125,0.0,1649.5455322265625,1895.4371337890625,0.0,2757.09716796875,0.930252194404602,1.0,0.0,3.0,1.0,0.0
17753100,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8469485640525818,0.3225528597831726,0.2919001281261444,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9270744919776917,0.4202262759208679,0.3990562558174133,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.90824294090271,0.3978915512561798,0.279312402009964,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8953264951705933,0.3817925155162811,0.3629265427589416,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7309362292289734,0.20386403799057,0.9273325800895692,284.87261962890625,284.95001220703125,298.8633117675781,296.188232421875,297.912353515625,297.1781311035156,284.8670654296875,1.0,0.5087185502052307,0.6654409170150757,0.6654409170150757,1.0,1.0,-2.7139217853546143,1.1792253255844116,1.5346964597702026,0.5660867691040039,0.8836151957511902,0.8836151957511902,0.0,115.92092895507812,95.0,64212.9765625,0.0,1672.2569580078125,1.0,279.1949157714844,283.2946472167969,299.2174072265625,303.4423522949219,293.1499938964844,293.1499938964844,279.1499938964844,36973.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366569876670837,1.0,0.0,0.0,3.750452041625977,3.750477313995361,9.385567523167992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.7119140625,0.0,1655.305419921875,1895.4371337890625,0.0,2810.498046875,0.9263198375701904,1.0,0.0,3.0,1.0,0.0
17753160,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8580743670463562,0.3224394023418426,0.2916196882724762,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9420208930969238,0.4204750061035156,0.3991082608699798,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9224339723587036,0.3979384303092956,0.2792092561721802,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9083505868911744,0.382071703672409,0.3630034625530243,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7400825619697571,0.2038426548242569,0.9263343811035156,284.89654541015625,284.95001220703125,298.89215087890625,296.20367431640625,297.92352294921875,297.1763000488281,284.9000549316406,1.0,0.5048671364784241,0.6645462512969971,0.6645462512969971,1.0,1.0,-2.712418556213379,1.1779825687408447,1.5344359874725342,0.5652154684066772,0.8754251003265381,0.8754251003265381,0.0,110.49755096435548,83.0,63943.03515625,0.0,1644.991455078125,1.0,279.15673828125,283.3276062011719,299.2190856933594,303.3855895996094,293.1499938964844,293.1499938964844,279.45001220703125,38838.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377533555030823,1.0,0.0,0.0,3.661401271820069,3.661426067352295,8.945157219386601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.6640625,0.0,1567.1912841796875,1895.4371337890625,0.0,2820.73193359375,0.9102010130882264,1.0,0.0,3.0,1.0,0.0
17753220,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8888629674911499,0.3233635425567627,0.2917315065860748,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9772611260414124,0.4219652116298675,0.3997887670993805,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9597924947738647,0.3991264104843139,0.2794861495494842,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9460716843605042,0.3835321068763733,0.3636807203292846,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7651916146278381,0.204310268163681,0.9255691766738892,285.0178527832031,284.95001220703125,298.9498291015625,296.2344665527344,297.9506530761719,297.180908203125,285.01568603515625,1.0,0.4971173107624054,0.6627569198608398,0.6627569198608398,1.0,1.0,-2.713590383529663,1.1774687767028809,1.5361216068267822,0.5643691420555115,0.985487699508667,0.985487699508667,0.0,98.77281951904295,86.0,63507.578125,0.0,1592.4544677734375,1.0,279.4433288574219,283.45263671875,299.21319580078125,303.277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33074.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299123644828796,1.0,0.0,0.0,3.788286209106445,3.788311004638672,9.575883268553298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.1064453125,0.0,1669.8145751953125,1895.4371337890625,0.0,2747.629638671875,0.93412184715271,1.0,0.0,3.0,1.0,0.0
17753280,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8888629674911499,0.3233635425567627,0.2917315065860748,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9772611260414124,0.4219652116298675,0.3997887670993805,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9597924947738647,0.3991264104843139,0.2794861495494842,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9460716843605042,0.3835321068763733,0.3636807203292846,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7651916146278381,0.204310268163681,0.9255691766738892,285.0178527832031,284.95001220703125,298.9498291015625,296.2344665527344,297.9506530761719,297.180908203125,285.01568603515625,1.0,0.4971173107624054,0.6627569198608398,0.6627569198608398,1.0,1.0,-2.713590383529663,1.1774687767028809,1.5361216068267822,0.5643691420555115,0.985487699508667,0.985487699508667,0.0,98.77281951904295,86.0,63507.578125,0.0,1592.4544677734375,1.0,279.4433288574219,283.45263671875,299.21319580078125,303.277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33074.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299123644828796,1.0,0.0,0.0,3.788286209106445,3.788311004638672,9.575883268553298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.1064453125,0.0,1669.8145751953125,1895.4371337890625,0.0,2747.629638671875,0.93412184715271,1.0,0.0,3.0,1.0,0.0
17753340,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9075275659561156,0.3233543932437897,0.2917796969413757,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9942179918289183,0.422680914402008,0.4004842042922973,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.978991448879242,0.3994409739971161,0.2797397971153259,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9670825600624084,0.3842833340167999,0.3643885552883148,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7808212637901306,0.2044095695018768,0.9255734086036682,284.8973999023437,284.95001220703125,299.0074462890625,296.2651672363281,297.97393798828125,297.17901611328125,284.9006042480469,1.0,0.4939139187335968,0.6609675884246826,0.6609675884246826,1.0,1.0,-2.715648651123047,1.1773301362991333,1.5383185148239136,0.5638442039489746,0.8815633654594421,0.8815633654594421,0.0,93.12372589111328,104.0,64253.2578125,0.0,1569.2413330078125,1.0,279.1566162109375,283.3216247558594,299.2809143066406,303.4661560058594,293.1499938964844,293.1499938964844,279.45001220703125,38649.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368124961853027,1.0,0.0,0.0,3.6846301555633545,3.684654951095581,9.059017429535744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.7265625,0.0,1592.0509033203125,1895.4371337890625,0.0,2811.949462890625,0.9152756929397584,1.0,0.0,3.0,1.0,0.0
17753400,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9075275659561156,0.3233543932437897,0.2917796969413757,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9942179918289183,0.422680914402008,0.4004842042922973,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.978991448879242,0.3994409739971161,0.2797397971153259,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9670825600624084,0.3842833340167999,0.3643885552883148,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7808212637901306,0.2044095695018768,0.9255734086036682,284.8973999023437,284.95001220703125,299.0074462890625,296.2651672363281,297.97393798828125,297.17901611328125,284.9006042480469,1.0,0.4939139187335968,0.6609675884246826,0.6609675884246826,1.0,1.0,-2.715648651123047,1.1773301362991333,1.5383185148239136,0.5638442039489746,0.8815633654594421,0.8815633654594421,0.0,93.12372589111328,104.0,64253.2578125,0.0,1569.2413330078125,1.0,279.1566162109375,283.3216247558594,299.2809143066406,303.4661560058594,293.1499938964844,293.1499938964844,279.45001220703125,38649.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368124961853027,1.0,0.0,0.0,3.6846301555633545,3.684654951095581,9.059017429535744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.7265625,0.0,1592.0509033203125,1895.4371337890625,0.0,2811.949462890625,0.9152756929397584,1.0,0.0,3.0,1.0,0.0
17753460,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8971928358078003,0.3242298662662506,0.292429655790329,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9857956767082214,0.4241634309291839,0.4017605185508728,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9690096378326416,0.4006001353263855,0.2804448306560516,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9565796256065368,0.3857203722000122,0.365649551153183,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.772130012512207,0.204842671751976,0.927561342716217,285.02496337890625,284.95001220703125,299.06500244140625,296.29571533203125,298.000732421875,297.1830749511719,285.0230407714844,1.0,0.4977862238883972,0.6591857075691223,0.6591857075691223,1.0,1.0,-2.7227044105529785,1.1795459985733032,1.5431582927703855,0.5643816590309143,0.9980111718177797,0.9980111718177797,0.0,96.64390563964844,122.0,63901.34765625,0.0,1595.6256103515625,1.0,279.4435119628906,283.4516906738281,299.2758483886719,303.3635559082031,293.1499938964844,293.1499938964844,279.1499938964844,32971.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292592167854309,1.0,0.0,0.0,3.812700510025024,3.81272554397583,9.69970756159455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.365234375,0.0,1698.1580810546875,1895.4371337890625,0.0,2741.550537109375,0.939602553844452,1.0,0.0,3.0,1.0,0.0
17753520,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8971928358078003,0.3242298662662506,0.292429655790329,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9857956767082214,0.4241634309291839,0.4017605185508728,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9690096378326416,0.4006001353263855,0.2804448306560516,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9565796256065368,0.3857203722000122,0.365649551153183,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.772130012512207,0.204842671751976,0.927561342716217,285.02496337890625,284.95001220703125,299.06500244140625,296.29571533203125,298.000732421875,297.1830749511719,285.0230407714844,1.0,0.4977862238883972,0.6591857075691223,0.6591857075691223,1.0,1.0,-2.7227044105529785,1.1795459985733032,1.5431582927703855,0.5643816590309143,0.9980111718177797,0.9980111718177797,0.0,96.64390563964844,122.0,63901.34765625,0.0,1595.6256103515625,1.0,279.4435119628906,283.4516906738281,299.2758483886719,303.3635559082031,293.1499938964844,293.1499938964844,279.1499938964844,32971.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292592167854309,1.0,0.0,0.0,3.812700510025024,3.81272554397583,9.69970756159455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.365234375,0.0,1698.1580810546875,1895.4371337890625,0.0,2741.550537109375,0.939602553844452,1.0,0.0,3.0,1.0,0.0
17753580,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8703694939613342,0.324052631855011,0.2929368019104004,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.95877867937088,0.4247820973396301,0.4029995501041412,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9386907815933228,0.400783509016037,0.2810787856578827,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9254524111747742,0.3863515257835388,0.3668800592422485,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.750020444393158,0.2048009932041168,0.9299405813217164,284.8971862792969,284.95001220703125,299.1224975585937,296.3261108398437,298.02313232421875,297.1796875,284.9005126953125,1.0,0.5055748224258423,0.6574038863182068,0.6574038863182068,1.0,1.0,-2.729908943176269,1.1817760467529297,1.5481328964233398,0.565115749835968,0.8925243020057678,0.8925243020057678,0.0,106.5116729736328,140.0,64813.21484375,0.0,1651.8895263671875,1.0,279.1562194824219,283.3108215332031,299.3446655273437,303.5647888183594,293.1499938964844,293.1499938964844,279.45001220703125,38388.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366914391517639,1.0,0.0,0.0,3.725916862487793,3.725941896438599,9.263168863071768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.84765625,0.0,1637.5264892578125,1895.4371337890625,0.0,2810.819580078125,0.9240965843200684,1.0,0.0,3.0,1.0,0.0
17753640,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8703694939613342,0.324052631855011,0.2929368019104004,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.95877867937088,0.4247820973396301,0.4029995501041412,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9386907815933228,0.400783509016037,0.2810787856578827,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9254524111747742,0.3863515257835388,0.3668800592422485,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.750020444393158,0.2048009932041168,0.9299405813217164,284.8971862792969,284.95001220703125,299.1224975585937,296.3261108398437,298.02313232421875,297.1796875,284.9005126953125,1.0,0.5055748224258423,0.6574038863182068,0.6574038863182068,1.0,1.0,-2.729908943176269,1.1817760467529297,1.5481328964233398,0.565115749835968,0.8925243020057678,0.8925243020057678,0.0,106.5116729736328,140.0,64813.21484375,0.0,1651.8895263671875,1.0,279.1562194824219,283.3108215332031,299.3446655273437,303.5647888183594,293.1499938964844,293.1499938964844,279.45001220703125,38388.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366914391517639,1.0,0.0,0.0,3.725916862487793,3.725941896438599,9.263168863071768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.84765625,0.0,1637.5264892578125,1895.4371337890625,0.0,2810.819580078125,0.9240965843200684,1.0,0.0,3.0,1.0,0.0
17753700,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8559284210205078,0.324297159910202,0.2931557893753052,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9413920640945436,0.4253661930561065,0.4035829305648803,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9205732941627502,0.401184469461441,0.281366616487503,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9081196188926696,0.3869103491306305,0.3674615621566772,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7382649183273315,0.2048740237951278,0.9309847950935364,285.0340576171875,284.95001220703125,299.15118408203125,296.3412170410156,298.03546142578125,297.1799621582031,285.03875732421875,1.0,0.510326623916626,0.6565129160881042,0.6565129160881042,1.0,1.0,-2.7331676483154297,1.1827383041381836,1.550429344177246,0.5653064846992493,0.9882397651672364,0.9882397651672364,0.0,112.8685302734375,140.0,64166.16796875,0.0,1686.2625732421875,1.0,279.4039611816406,283.45849609375,299.31109619140625,303.3736572265625,293.1499938964844,293.1499938964844,279.45001220703125,33979.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309711813926697,1.0,0.0,0.0,3.7754743099212646,3.775499105453491,9.511221605862374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.4912109375,0.0,1661.65966796875,1895.4371337890625,0.0,2757.48828125,0.9337779879570008,1.0,0.0,3.0,1.0,0.0
17753760,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.843296468257904,0.3247365951538086,0.2937546372413635,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9248032569885254,0.4261429011821747,0.4045226573944092,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9048153758049012,0.4017844498157501,0.2819397449493408,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8937798738479614,0.3876374661922455,0.3683627247810364,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7277957201004028,0.2050440907478332,0.9328479170799256,285.0331420898437,284.95001220703125,299.1798400878906,296.3562927246094,298.0487976074219,297.1820373535156,285.0320739746094,1.0,0.515602171421051,0.6555326581001282,0.6555326581001282,1.0,1.0,-2.7390246391296387,1.1848512887954712,1.5541733503341677,0.5660956501960754,1.0,1.0,0.0,119.57068634033205,158.0,64432.93359375,0.0,1726.1842041015625,1.0,279.44366455078125,283.4499206542969,299.3383178710937,303.46124267578125,293.1499938964844,293.1499938964844,279.1499938964844,33276.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295702934265137,1.0,0.0,0.0,3.844989538192749,3.845015048980713,9.864693311101291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.7421875,0.0,1739.650634765625,1895.4371337890625,0.0,2744.44580078125,0.9470813274383544,1.0,0.0,3.0,1.0,0.0
17753820,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8184005618095398,0.3244122862815857,0.2943428754806518,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8935273289680481,0.4266709983348846,0.4059016704559326,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8757405877113342,0.4018433690071106,0.2826540470123291,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8656376600265503,0.3881418406963348,0.3696998655796051,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7056260108947754,0.2048313617706298,0.935515284538269,284.8980712890625,284.95001220703125,299.237060546875,296.3862609863281,298.0702514648437,297.17742919921875,284.9006652832031,1.0,0.526883065700531,0.653572142124176,0.653572142124176,1.0,1.0,-2.747067213058472,1.187307596206665,1.5597596168518066,0.5668845176696777,0.9053573608398438,0.9053573608398438,0.0,135.12767028808594,176.0,65448.421875,0.0,1811.0281982421875,1.0,279.1567077636719,283.29888916015625,299.40545654296875,303.66650390625,293.1499938964844,293.1499938964844,278.8500061035156,38057.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371114730834961,1.0,0.0,0.0,3.774209976196289,3.774235725402832,9.504853437647398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.15625,0.0,1691.7174072265625,1895.4371337890625,0.0,2814.73974609375,0.9346184134483336,1.0,0.0,3.0,1.0,0.0
17753880,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8184005618095398,0.3244122862815857,0.2943428754806518,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8935273289680481,0.4266709983348846,0.4059016704559326,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8757405877113342,0.4018433690071106,0.2826540470123291,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8656376600265503,0.3881418406963348,0.3696998655796051,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7056260108947754,0.2048313617706298,0.935515284538269,284.8980712890625,284.95001220703125,299.237060546875,296.3862609863281,298.0702514648437,297.17742919921875,284.9006652832031,1.0,0.526883065700531,0.653572142124176,0.653572142124176,1.0,1.0,-2.747067213058472,1.187307596206665,1.5597596168518066,0.5668845176696777,0.9053573608398438,0.9053573608398438,0.0,135.12767028808594,176.0,65448.421875,0.0,1811.0281982421875,1.0,279.1567077636719,283.29888916015625,299.40545654296875,303.66650390625,293.1499938964844,293.1499938964844,278.8500061035156,38057.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371114730834961,1.0,0.0,0.0,3.774209976196289,3.774235725402832,9.504853437647398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.15625,0.0,1691.7174072265625,1895.4371337890625,0.0,2814.73974609375,0.9346184134483336,1.0,0.0,3.0,1.0,0.0
17753940,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7942466735839844,0.3239150643348694,0.2944658398628235,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8672287464141846,0.4270241558551788,0.4068373441696167,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.850314736366272,0.4016837477684021,0.2829968929290771,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.841324508190155,0.3884252905845642,0.3705992996692657,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6837019324302673,0.2044102698564529,0.9367876052856444,284.8966979980469,284.95001220703125,299.2940979003906,296.416015625,298.0906066894531,297.1712646484375,284.89874267578125,1.0,0.5384969711303711,0.6516116261482239,0.6516116261482239,1.0,1.0,-2.751360416412353,1.188007116317749,1.563353419303894,0.566628634929657,0.8432374000549316,0.8432374000549316,0.0,152.2591552734375,179.0,65670.390625,0.0,1897.9315185546875,1.0,278.8577880859375,283.2786560058594,299.4196472167969,303.7055053710937,293.1499938964844,293.1499938964844,279.1499938964844,40399.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401998281478882,1.0,0.0,0.0,3.5498056411743164,3.5498294830322266,8.40818927372311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.720703125,0.0,1456.541259765625,1895.4371337890625,0.0,2843.582275390625,0.887470543384552,1.0,0.0,3.0,1.0,0.0
17754000,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7942466735839844,0.3239150643348694,0.2944658398628235,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8672287464141846,0.4270241558551788,0.4068373441696167,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.850314736366272,0.4016837477684021,0.2829968929290771,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.841324508190155,0.3884252905845642,0.3705992996692657,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6837019324302673,0.2044102698564529,0.9367876052856444,284.8966979980469,284.95001220703125,299.2940979003906,296.416015625,298.0906066894531,297.1712646484375,284.89874267578125,1.0,0.5384969711303711,0.6516116261482239,0.6516116261482239,1.0,1.0,-2.751360416412353,1.188007116317749,1.563353419303894,0.566628634929657,0.8432374000549316,0.8432374000549316,0.0,152.2591552734375,179.0,65670.390625,0.0,1897.9315185546875,1.0,278.8577880859375,283.2786560058594,299.4196472167969,303.7055053710937,293.1499938964844,293.1499938964844,279.1499938964844,40399.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401998281478882,1.0,0.0,0.0,3.5498056411743164,3.5498294830322266,8.40818927372311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.720703125,0.0,1456.541259765625,1895.4371337890625,0.0,2843.582275390625,0.887470543384552,1.0,0.0,3.0,1.0,0.0
17754060,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7817752957344055,0.3245781064033508,0.2952511608600616,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8544635772705078,0.4285160303115845,0.4084284603595733,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8379716277122498,0.4026271104812622,0.2838040888309479,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8295186758041382,0.3896189033985138,0.3719593584537506,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6724493503570557,0.2045178711414337,0.9386867880821228,285.00506591796875,284.95001220703125,299.3509521484375,296.4454650878906,298.1160888671875,297.1741943359375,285.00445556640625,1.0,0.5460061430931091,0.6496126651763916,0.6496126651763916,1.0,1.0,-2.7590999603271484,1.190267562866211,1.568832278251648,0.5671371817588806,0.9401065707206726,0.9401065707206726,0.0,163.0914306640625,167.0,65344.421875,0.0,1960.9488525390625,1.0,279.1416931152344,283.3927917480469,299.4203491210937,303.60369873046875,293.1499938964844,293.1499938964844,278.8500061035156,33577.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314629197120667,1.0,0.0,0.0,3.6738553047180176,3.673879146575928,9.006113259601989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.6044921875,0.0,1541.63037109375,1895.4371337890625,0.0,2762.068359375,0.908664345741272,1.0,0.0,3.0,1.0,0.0
17754120,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7817752957344055,0.3245781064033508,0.2952511608600616,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8544635772705078,0.4285160303115845,0.4084284603595733,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8379716277122498,0.4026271104812622,0.2838040888309479,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8295186758041382,0.3896189033985138,0.3719593584537506,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6724493503570557,0.2045178711414337,0.9386867880821228,285.00506591796875,284.95001220703125,299.3509521484375,296.4454650878906,298.1160888671875,297.1741943359375,285.00445556640625,1.0,0.5460061430931091,0.6496126651763916,0.6496126651763916,1.0,1.0,-2.7590999603271484,1.190267562866211,1.568832278251648,0.5671371817588806,0.9401065707206726,0.9401065707206726,0.0,163.0914306640625,167.0,65344.421875,0.0,1960.9488525390625,1.0,279.1416931152344,283.3927917480469,299.4203491210937,303.60369873046875,293.1499938964844,293.1499938964844,278.8500061035156,33577.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314629197120667,1.0,0.0,0.0,3.6738553047180176,3.673879146575928,9.006113259601989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.6044921875,0.0,1541.63037109375,1895.4371337890625,0.0,2762.068359375,0.908664345741272,1.0,0.0,3.0,1.0,0.0
17754180,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7799709439277649,0.3243128359317779,0.2952925562858581,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8532103896141052,0.429283082485199,0.4094089865684509,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8363935947418213,0.4026865661144256,0.2840594351291656,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8282192349433899,0.3900893628597259,0.3726543486118316,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6707516312599182,0.2042871564626693,0.9384278655052184,284.91510009765625,284.95001220703125,299.4075927734375,296.47467041015625,298.1377258300781,297.17095947265625,284.91705322265625,1.0,0.5468113422393799,0.6476137042045593,0.6476137042045593,1.0,1.0,-2.761169195175171,1.1898256540298462,1.5713435411453247,0.5664096474647522,0.8596907258033752,0.8596907258033752,0.0,164.7531280517578,155.0,65976.4921875,0.0,1972.0413818359373,1.0,278.8575744628906,283.2882080078125,299.4864501953125,303.78570556640625,293.1499938964844,293.1499938964844,279.1499938964844,38488.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374676704406738,1.0,0.0,0.0,3.55851674079895,3.558540344238281,8.449506481156277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.291015625,0.0,1451.9061279296875,1895.4371337890625,0.0,2818.064697265625,0.8874140977859497,1.0,0.0,3.0,1.0,0.0
17754240,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7799709439277649,0.3243128359317779,0.2952925562858581,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8532103896141052,0.429283082485199,0.4094089865684509,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8363935947418213,0.4026865661144256,0.2840594351291656,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8282192349433899,0.3900893628597259,0.3726543486118316,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6707516312599182,0.2042871564626693,0.9384278655052184,284.91510009765625,284.95001220703125,299.4075927734375,296.47467041015625,298.1377258300781,297.17095947265625,284.91705322265625,1.0,0.5468113422393799,0.6476137042045593,0.6476137042045593,1.0,1.0,-2.761169195175171,1.1898256540298462,1.5713435411453247,0.5664096474647522,0.8596907258033752,0.8596907258033752,0.0,164.7531280517578,155.0,65976.4921875,0.0,1972.0413818359373,1.0,278.8575744628906,283.2882080078125,299.4864501953125,303.78570556640625,293.1499938964844,293.1499938964844,279.1499938964844,38488.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374676704406738,1.0,0.0,0.0,3.55851674079895,3.558540344238281,8.449506481156277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.291015625,0.0,1451.9061279296875,1895.4371337890625,0.0,2818.064697265625,0.8874140977859497,1.0,0.0,3.0,1.0,0.0
