time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7817879319190979,0.3245562613010406,0.2952367663383484,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8554310202598572,0.4299864768981933,0.4098101556301117,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8382857441902161,0.4030607044696808,0.2841159105300903,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8301953077316284,0.3906061053276062,0.3729009926319122,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.672257661819458,0.2043288499116897,0.9378366470336914,285.0304870605469,284.95001220703125,299.4358215332031,296.4891357421875,298.14990234375,297.1719055175781,285.0333251953125,1.0,0.5457175970077515,0.6466141939163208,0.6466141939163208,1.0,1.0,-2.7612342834472656,1.1891593933105469,1.5720750093460083,0.5657193064689636,0.9434456825256348,0.9434456825256348,0.0,163.154296875,155.0,65379.41796875,0.0,1964.6231689453125,1.0,279.1001892089844,283.4142761230469,299.4565124511719,303.600341796875,293.1499938964844,293.1499938964844,279.1499938964844,33729.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831730842590332,1.0,0.0,0.0,3.617775440216065,3.617798805236816,8.733262575333356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.16796875,0.0,1480.7735595703125,1895.4371337890625,0.0,2764.56396484375,0.8983065485954285,1.0,0.0,3.0,1.0,0.0
17754360,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.785548210144043,0.3249391317367553,0.2954529225826263,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8596166968345642,0.4308334290981293,0.410464197397232,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8420470356941223,0.4035757780075073,0.2843730449676513,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8339636921882629,0.3912473618984222,0.3733672499656677,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6754052639007568,0.2044662982225418,0.9377804398536682,285.01141357421875,284.95001220703125,299.4639892578125,296.5035400390625,298.1629333496094,297.1742858886719,285.0091247558594,1.0,0.5440397262573242,0.6456531882286072,0.6456531882286072,1.0,1.0,-2.7630808353424072,1.1893362998962402,1.573744535446167,0.5655104517936707,0.9554582238197328,0.9554582238197328,0.0,160.24630737304688,143.0,65637.8125,0.0,1953.849609375,1.0,279.14239501953125,283.390380859375,299.48443603515625,303.6888427734375,293.1499938964844,293.1499938964844,278.8500061035156,32946.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830289900302887,1.0,0.0,0.0,3.6953377723693848,3.695361614227295,9.111745384871028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.029296875,0.0,1561.062255859375,1895.4371337890625,0.0,2751.144287109375,0.9131230115890504,1.0,0.0,3.0,1.0,0.0
17754420,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7945922017097473,0.3247012197971344,0.295186847448349,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.869955837726593,0.4316538572311401,0.4111536741256714,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8513213992118835,0.4036375284194946,0.2843712866306305,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8432470560073853,0.3917282521724701,0.3737217485904693,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.683286190032959,0.2043314725160598,0.9362912178039552,284.9073791503906,284.95001220703125,299.5201416015625,296.5321044921875,298.18438720703125,297.1715087890625,284.90966796875,1.0,0.5391520261764526,0.6437312364578247,0.6437312364578247,1.0,1.0,-2.76223087310791,1.187540888786316,1.5746901035308838,0.5640966296195984,0.8631383180618286,0.8631383180618286,0.0,152.91061401367188,131.0,66230.359375,0.0,1917.9625244140625,1.0,278.8573608398437,283.2755432128906,299.5458984375,303.8646850585937,293.1499938964844,293.1499938964844,279.1499938964844,38540.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366996049880981,1.0,0.0,0.0,3.581776857376098,3.581800699234009,8.560326705264742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.9443359375,0.0,1477.2391357421875,1895.4371337890625,0.0,2810.8955078125,0.8925195932388306,1.0,0.0,3.0,1.0,0.0
17754480,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7945922017097473,0.3247012197971344,0.295186847448349,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.869955837726593,0.4316538572311401,0.4111536741256714,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8513213992118835,0.4036375284194946,0.2843712866306305,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8432470560073853,0.3917282521724701,0.3737217485904693,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.683286190032959,0.2043314725160598,0.9362912178039552,284.9073791503906,284.95001220703125,299.5201416015625,296.5321044921875,298.18438720703125,297.1715087890625,284.90966796875,1.0,0.5391520261764526,0.6437312364578247,0.6437312364578247,1.0,1.0,-2.76223087310791,1.187540888786316,1.5746901035308838,0.5640966296195984,0.8631383180618286,0.8631383180618286,0.0,152.91061401367188,131.0,66230.359375,0.0,1917.9625244140625,1.0,278.8573608398437,283.2755432128906,299.5458984375,303.8646850585937,293.1499938964844,293.1499938964844,279.1499938964844,38540.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366996049880981,1.0,0.0,0.0,3.581776857376098,3.581800699234009,8.560326705264742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.9443359375,0.0,1477.2391357421875,1895.4371337890625,0.0,2810.8955078125,0.8925195932388306,1.0,0.0,3.0,1.0,0.0
17754540,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8080664277076721,0.3254188001155853,0.295221745967865,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8852377533912659,0.4333039224147796,0.4120894074440002,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8653444647789001,0.4046013057231903,0.284574031829834,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8571022152900696,0.3929579555988312,0.3742846250534057,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6950411200523376,0.2046254277229309,0.9351787567138672,285.008544921875,284.95001220703125,299.57598876953125,296.560302734375,298.209716796875,297.1757202148437,285.0062255859375,1.0,0.5330528616905212,0.6418092846870422,0.6418092846870422,1.0,1.0,-2.762974262237549,1.1864887475967407,1.576485514640808,0.5629158020019531,0.9591566324234008,0.9591566324234008,0.0,143.30288696289062,119.0,65842.9765625,0.0,1873.8768310546875,1.0,279.14276123046875,283.382568359375,299.5410461425781,303.76055908203125,293.1499938964844,293.1499938964844,278.8500061035156,33051.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294327855110168,1.0,0.0,0.0,3.71403431892395,3.71405839920044,9.204180742017344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.1953125,0.0,1583.136474609375,1895.4371337890625,0.0,2743.166015625,0.9172859191894532,1.0,0.0,3.0,1.0,0.0
17754600,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8080664277076721,0.3254188001155853,0.295221745967865,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8852377533912659,0.4333039224147796,0.4120894074440002,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8653444647789001,0.4046013057231903,0.284574031829834,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8571022152900696,0.3929579555988312,0.3742846250534057,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6950411200523376,0.2046254277229309,0.9351787567138672,285.008544921875,284.95001220703125,299.57598876953125,296.560302734375,298.209716796875,297.1757202148437,285.0062255859375,1.0,0.5330528616905212,0.6418092846870422,0.6418092846870422,1.0,1.0,-2.762974262237549,1.1864887475967407,1.576485514640808,0.5629158020019531,0.9591566324234008,0.9591566324234008,0.0,143.30288696289062,119.0,65842.9765625,0.0,1873.8768310546875,1.0,279.14276123046875,283.382568359375,299.5410461425781,303.76055908203125,293.1499938964844,293.1499938964844,278.8500061035156,33051.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294327855110168,1.0,0.0,0.0,3.71403431892395,3.71405839920044,9.204180742017344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.1953125,0.0,1583.136474609375,1895.4371337890625,0.0,2743.166015625,0.9172859191894532,1.0,0.0,3.0,1.0,0.0
17754660,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8229709267616272,0.3252737820148468,0.2949333488941192,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.903577446937561,0.4342280924320221,0.4127604365348816,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8824518322944641,0.404748797416687,0.2845481932163238,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8740875720977783,0.3935145437717438,0.3745997548103332,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7090491056442261,0.2046027481555938,0.9336591958999634,284.905029296875,284.95001220703125,299.63153076171875,296.5881042480469,298.2312927246094,297.1737670898437,284.907470703125,1.0,0.5262261033058167,0.6399863362312317,0.6399863362312317,1.0,1.0,-2.7619621753692627,1.1846479177474976,1.5773142576217651,0.5614801049232483,0.8653813600540161,0.8653813600540161,0.0,133.0229949951172,107.0,66426.875,0.0,1823.9027099609373,1.0,278.85723876953125,283.2686462402344,299.6014404296875,303.93389892578125,293.1499938964844,293.1499938964844,279.1499938964844,38627.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357372283935547,1.0,0.0,0.0,3.5976781845092773,3.5977022647857666,8.6365031393143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.404296875,0.0,1495.107421875,1895.4371337890625,0.0,2801.915283203125,0.8961057662963867,1.0,0.0,3.0,1.0,0.0
17754720,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8229709267616272,0.3252737820148468,0.2949333488941192,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.903577446937561,0.4342280924320221,0.4127604365348816,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8824518322944641,0.404748797416687,0.2845481932163238,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8740875720977783,0.3935145437717438,0.3745997548103332,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7090491056442261,0.2046027481555938,0.9336591958999634,284.905029296875,284.95001220703125,299.63153076171875,296.5881042480469,298.2312927246094,297.1737670898437,284.907470703125,1.0,0.5262261033058167,0.6399863362312317,0.6399863362312317,1.0,1.0,-2.7619621753692627,1.1846479177474976,1.5773142576217651,0.5614801049232483,0.8653813600540161,0.8653813600540161,0.0,133.0229949951172,107.0,66426.875,0.0,1823.9027099609373,1.0,278.85723876953125,283.2686462402344,299.6014404296875,303.93389892578125,293.1499938964844,293.1499938964844,279.1499938964844,38627.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357372283935547,1.0,0.0,0.0,3.5976781845092773,3.5977022647857666,8.6365031393143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.404296875,0.0,1495.107421875,1895.4371337890625,0.0,2801.915283203125,0.8961057662963867,1.0,0.0,3.0,1.0,0.0
17754780,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8420421481132507,0.3260773420333862,0.2949818074703216,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.929734706878662,0.4359918534755707,0.4137343466281891,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.905163049697876,0.4057991206645965,0.2847606241703033,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8966773152351379,0.3948173522949219,0.3751616477966308,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7257659435272217,0.2049956917762756,0.9326853156089784,285.0093688964844,284.95001220703125,299.68670654296875,296.61553955078125,298.2566833496094,297.1786804199219,285.007080078125,1.0,0.5189810395240784,0.6381633281707764,0.6381633281707764,1.0,1.0,-2.762944221496582,1.183742880821228,1.579201340675354,0.5603560209274292,0.96320778131485,0.96320778131485,0.0,121.72679138183594,95.0,66028.6171875,0.0,1772.20361328125,1.0,279.14288330078125,283.3786315917969,299.5961608886719,303.8283386230469,293.1499938964844,293.1499938964844,278.8500061035156,33087.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284401297569275,1.0,0.0,0.0,3.728036880493164,3.728061199188232,9.273713885704638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.9833984375,0.0,1599.4757080078125,1895.4371337890625,0.0,2733.929443359375,0.9204772114753724,1.0,0.0,3.0,1.0,0.0
17754840,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8420421481132507,0.3260773420333862,0.2949818074703216,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.929734706878662,0.4359918534755707,0.4137343466281891,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.905163049697876,0.4057991206645965,0.2847606241703033,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8966773152351379,0.3948173522949219,0.3751616477966308,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7257659435272217,0.2049956917762756,0.9326853156089784,285.0093688964844,284.95001220703125,299.68670654296875,296.61553955078125,298.2566833496094,297.1786804199219,285.007080078125,1.0,0.5189810395240784,0.6381633281707764,0.6381633281707764,1.0,1.0,-2.762944221496582,1.183742880821228,1.579201340675354,0.5603560209274292,0.96320778131485,0.96320778131485,0.0,121.72679138183594,95.0,66028.6171875,0.0,1772.20361328125,1.0,279.14288330078125,283.3786315917969,299.5961608886719,303.8283386230469,293.1499938964844,293.1499938964844,278.8500061035156,33087.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284401297569275,1.0,0.0,0.0,3.728036880493164,3.728061199188232,9.273713885704638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.9833984375,0.0,1599.4757080078125,1895.4371337890625,0.0,2733.929443359375,0.9204772114753724,1.0,0.0,3.0,1.0,0.0
17754900,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8534771800041199,0.3261063992977142,0.2950251996517181,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9453005790710448,0.4365725815296173,0.4142591655254364,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9196051955223083,0.4059779942035675,0.2848895788192749,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9102634191513062,0.3951896429061889,0.3754785358905792,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7351473569869995,0.2050666958093643,0.9323930740356444,284.8707580566406,284.95001220703125,299.71417236328125,296.62908935546875,298.2678527832031,297.1786804199219,284.86651611328125,1.0,0.5153030157089233,0.6372518539428711,0.6372518539428711,1.0,1.0,-2.763816595077514,1.1834444999694824,1.5803720951080322,0.5599591732025146,0.8687206506729126,0.8687206506729126,0.0,115.9803237915039,95.0,66893.15625,0.0,1746.4447021484375,1.0,278.8959655761719,283.22412109375,299.65728759765625,304.0655517578125,293.1499938964844,293.1499938964844,278.8500061035156,37349.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339171409606934,1.0,0.0,0.0,3.69873309135437,3.6987578868865967,9.128497140409308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.1103515625,0.0,1598.2999267578125,1895.4371337890625,0.0,2784.93994140625,0.9148731231689452,1.0,0.0,3.0,1.0,0.0
17754960,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8653191328048706,0.3259772658348083,0.2947119772434234,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9603356719017028,0.4370360970497131,0.414474606513977,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9349115490913392,0.4059934020042419,0.2847505211830139,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9253637194633484,0.395411878824234,0.3754893541336059,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7448129653930664,0.2050523608922958,0.9313652515411376,284.9037780761719,284.95001220703125,299.7415466308594,296.6425170898437,298.278076171875,297.1772155761719,284.9062805175781,1.0,0.5114616751670837,0.6363536715507507,0.6363536715507507,1.0,1.0,-2.7623114585876465,1.1820532083511353,1.5802582502365112,0.5589661598205566,0.868043065071106,0.868043065071106,0.0,110.4893035888672,83.0,66627.9921875,0.0,1718.3245849609375,1.0,278.857421875,283.2625427246094,299.6559143066406,304.00244140625,293.1499938964844,293.1499938964844,279.1499938964844,38628.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347426056861877,1.0,0.0,0.0,3.613648891448975,3.613672971725464,8.713350894140603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.3583984375,0.0,1512.5697021484375,1895.4371337890625,0.0,2792.636962890625,0.8995770812034607,1.0,0.0,3.0,1.0,0.0
17755020,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8817828297615051,0.3263686001300812,0.2945776581764221,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.978477954864502,0.4380570650100708,0.4149401783943176,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9548860192298888,0.4065202176570892,0.2847479879856109,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9458269476890564,0.3960815668106079,0.3756610155105591,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7582234144210815,0.2052677720785141,0.9305815696716307,285.0297546386719,284.95001220703125,299.7720642089844,296.6574401855469,298.2918395996094,297.1795349121094,285.0302429199219,1.0,0.5071245431900024,0.6353477239608765,0.6353477239608765,1.0,1.0,-2.76196551322937,1.1811257600784302,1.58083975315094,0.5580911636352539,0.9594864249229432,0.9594864249229432,0.0,104.0146942138672,83.0,66024.515625,0.0,1687.3258056640625,1.0,279.1112365722656,283.3964538574219,299.6246337890625,303.8182373046875,293.1499938964844,293.1499938964844,279.1499938964844,33489.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285316824913025,1.0,0.0,0.0,3.680877685546875,3.680901527404785,9.040575150720542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.630859375,0.0,1548.8502197265625,1895.4371337890625,0.0,2734.781005859375,0.9118791818618774,1.0,0.0,3.0,1.0,0.0
17755080,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8980353474617004,0.3267748355865478,0.2947414517402649,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9933902025222778,0.4389739036560058,0.4155775606632232,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9723963141441344,0.4070386588573456,0.2849490344524383,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9642158150672911,0.3967046737670898,0.3760270476341247,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7716384530067444,0.2055090814828872,0.930584728717804,285.0107421875,284.95001220703125,299.7959899902344,296.6690673828125,298.3032531738281,297.1824645996094,285.00848388671875,1.0,0.5037761330604553,0.63455730676651,0.63455730676651,1.0,1.0,-2.7636122703552246,1.1812762022018433,1.5823360681533811,0.5578880906105042,0.9678884744644164,0.9678884744644164,0.0,98.65174102783205,101.0,66222.9765625,0.0,1664.5001220703125,1.0,279.1430053710937,283.3749389648437,299.64996337890625,303.8954772949219,293.1499938964844,293.1499938964844,278.8500061035156,33099.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827510416507721,1.0,0.0,0.0,3.742353916168213,3.742378473281861,9.345080229650192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.0712890625,0.0,1616.11181640625,1895.4371337890625,0.0,2725.28271484375,0.9237226247787476,1.0,0.0,3.0,1.0,0.0
17755140,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8977317214012146,0.3266172409057617,0.2948639690876007,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9938489198684692,0.4401493370532989,0.4169148206710815,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9722889065742492,0.407189279794693,0.2852493822574615,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9644047617912292,0.3972522318363189,0.3767712414264679,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7715516686439514,0.2055879235267639,0.9315771460533142,284.9053649902344,284.95001220703125,299.8500061035156,296.6951599121094,298.3243408203125,297.18096923828125,284.9081115722656,1.0,0.5052778720855713,0.6327610015869141,0.6327610015869141,1.0,1.0,-2.767815351486206,1.1818073987960815,1.586008071899414,0.557559609413147,0.8737762570381165,0.8737762570381165,0.0,98.94416046142578,119.0,66933.1328125,0.0,1672.08740234375,1.0,278.8570251464844,283.2575378417969,299.7094116210937,304.07391357421875,293.1499938964844,293.1499938964844,279.1499938964844,38492.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833962082862854,1.0,0.0,0.0,3.633754968643189,3.633779287338257,8.810581562102016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.1298828125,0.0,1533.7373046875,1895.4371337890625,0.0,2785.358642578125,0.9039928317070008,1.0,0.0,3.0,1.0,0.0
17755200,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8977317214012146,0.3266172409057617,0.2948639690876007,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9938489198684692,0.4401493370532989,0.4169148206710815,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9722889065742492,0.407189279794693,0.2852493822574615,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9644047617912292,0.3972522318363189,0.3767712414264679,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7715516686439514,0.2055879235267639,0.9315771460533142,284.9053649902344,284.95001220703125,299.8500061035156,296.6951599121094,298.3243408203125,297.18096923828125,284.9081115722656,1.0,0.5052778720855713,0.6327610015869141,0.6327610015869141,1.0,1.0,-2.767815351486206,1.1818073987960815,1.586008071899414,0.557559609413147,0.8737762570381165,0.8737762570381165,0.0,98.94416046142578,119.0,66933.1328125,0.0,1672.08740234375,1.0,278.8570251464844,283.2575378417969,299.7094116210937,304.07391357421875,293.1499938964844,293.1499938964844,279.1499938964844,38492.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833962082862854,1.0,0.0,0.0,3.633754968643189,3.633779287338257,8.810581562102016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.1298828125,0.0,1533.7373046875,1895.4371337890625,0.0,2785.358642578125,0.9039928317070008,1.0,0.0,3.0,1.0,0.0
17755260,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8698450326919556,0.325206995010376,0.2941252589225769,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9683108329772948,0.4399201571941376,0.4172993302345276,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9413951635360718,0.406026154756546,0.2848608791828155,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9326769709587096,0.3962691724300384,0.3764737844467163,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.747712254524231,0.2036002576351165,0.9264044165611268,285.0032958984375,284.95001220703125,299.9037780761719,296.720947265625,298.3359069824219,297.1639099121094,285.0005187988281,1.0,0.510703980922699,0.6309509873390198,0.6309509873390198,1.0,1.0,-2.7603585720062256,1.1768996715545654,1.5834590196609497,0.5544789433479309,0.9666500091552734,0.9666500091552734,0.0,108.33143615722656,137.0,66298.359375,0.0,1705.27294921875,1.0,279.14312744140625,283.3639831542969,299.7016906738281,303.959228515625,293.1499938964844,293.1499938964844,278.8500061035156,33335.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268042802810669,1.0,0.0,0.0,3.7567176818847656,3.756742238998413,9.4169530484578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.21875,0.0,1634.6519775390625,1895.4371337890625,0.0,2718.717041015625,0.9270604252815248,1.0,0.0,3.0,1.0,0.0
17755320,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8698450326919556,0.325206995010376,0.2941252589225769,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9683108329772948,0.4399201571941376,0.4172993302345276,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9413951635360718,0.406026154756546,0.2848608791828155,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9326769709587096,0.3962691724300384,0.3764737844467163,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.747712254524231,0.2036002576351165,0.9264044165611268,285.0032958984375,284.95001220703125,299.9037780761719,296.720947265625,298.3359069824219,297.1639099121094,285.0005187988281,1.0,0.510703980922699,0.6309509873390198,0.6309509873390198,1.0,1.0,-2.7603585720062256,1.1768996715545654,1.5834590196609497,0.5544789433479309,0.9666500091552734,0.9666500091552734,0.0,108.33143615722656,137.0,66298.359375,0.0,1705.27294921875,1.0,279.14312744140625,283.3639831542969,299.7016906738281,303.959228515625,293.1499938964844,293.1499938964844,278.8500061035156,33335.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268042802810669,1.0,0.0,0.0,3.7567176818847656,3.756742238998413,9.4169530484578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.21875,0.0,1634.6519775390625,1895.4371337890625,0.0,2718.717041015625,0.9270604252815248,1.0,0.0,3.0,1.0,0.0
17755380,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8408302068710327,0.3238357305526733,0.2934648096561432,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9334338307380676,0.4397648572921753,0.4177314639091491,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.905088484287262,0.4049121737480163,0.2845243215560913,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8977498412132263,0.395425021648407,0.3762441575527191,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7231622934341431,0.2019665837287902,0.9213961362838744,284.8972473144531,284.95001220703125,299.9574890136719,296.7465515136719,298.34942626953125,297.1503295898437,284.9000244140625,1.0,0.5184799432754517,0.6291410326957703,0.6291410326957703,1.0,1.0,-2.753384590148926,1.1722228527069092,1.581161618232727,0.551365077495575,0.8655446171760559,0.8655446171760559,0.0,121.31184387207033,155.0,66637.015625,0.0,1755.8670654296875,1.0,278.8570251464844,283.2521057128906,299.7559509277344,304.1082763671875,293.1499938964844,293.1499938964844,279.1499938964844,39115.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322716951370239,1.0,0.0,0.0,3.6219444274902335,3.621968746185303,8.753401630201552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.3603515625,0.0,1525.3116455078125,1895.4371337890625,0.0,2769.603271484375,0.9018769264221193,1.0,0.0,3.0,1.0,0.0
17755440,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8408302068710327,0.3238357305526733,0.2934648096561432,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9334338307380676,0.4397648572921753,0.4177314639091491,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.905088484287262,0.4049121737480163,0.2845243215560913,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8977498412132263,0.395425021648407,0.3762441575527191,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7231622934341431,0.2019665837287902,0.9213961362838744,284.8972473144531,284.95001220703125,299.9574890136719,296.7465515136719,298.34942626953125,297.1503295898437,284.9000244140625,1.0,0.5184799432754517,0.6291410326957703,0.6291410326957703,1.0,1.0,-2.753384590148926,1.1722228527069092,1.581161618232727,0.551365077495575,0.8655446171760559,0.8655446171760559,0.0,121.31184387207033,155.0,66637.015625,0.0,1755.8670654296875,1.0,278.8570251464844,283.2521057128906,299.7559509277344,304.1082763671875,293.1499938964844,293.1499938964844,279.1499938964844,39115.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322716951370239,1.0,0.0,0.0,3.6219444274902335,3.621968746185303,8.753401630201552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.3603515625,0.0,1525.3116455078125,1895.4371337890625,0.0,2769.603271484375,0.9018769264221193,1.0,0.0,3.0,1.0,0.0
17755500,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8283567428588867,0.3237064778804779,0.2933536767959595,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9167678952217102,0.4402002990245819,0.4181681275367737,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8904164433479309,0.4048974514007568,0.2845219671726227,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8833363056182861,0.3954747021198272,0.3763383030891418,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7118179798126221,0.2014690935611724,0.9198058247566224,285.0213623046875,284.95001220703125,299.9843139648437,296.7593078613281,298.3591613769531,297.1486511230469,285.024658203125,1.0,0.5230054259300232,0.6282360553741455,0.6282360553741455,1.0,1.0,-2.7519679069519043,1.1708488464355469,1.581118941307068,0.5502172708511353,0.9507811665534972,0.9507811665534972,0.0,128.40248107910156,155.0,65929.21875,0.0,1787.0155029296875,1.0,279.1015319824219,283.387451171875,299.7229309082031,303.9088134765625,293.1499938964844,293.1499938964844,279.1499938964844,34229.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260626196861267,1.0,0.0,0.0,3.671596050262451,3.671619892120361,8.995039024739526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.8427734375,0.0,1543.998779296875,1895.4371337890625,0.0,2711.823974609375,0.9107563495635986,1.0,0.0,3.0,1.0,0.0
17755560,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8174959421157837,0.323772668838501,0.2936429679393768,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9029824733734132,0.4408370554447174,0.418999582529068,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8776851892471313,0.4050929546356201,0.2848298847675323,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8708406686782837,0.3957240581512451,0.376802533864975,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7010272145271301,0.201133444905281,0.9193810820579528,285.007080078125,284.95001220703125,300.0111389160156,296.77203369140625,298.3704528808594,297.1494140625,285.0051574707031,1.0,0.5279674530029297,0.6274546384811401,0.6274546384811401,1.0,1.0,-2.7537288665771484,1.1710264682769775,1.5827022790908811,0.549946129322052,0.963805854320526,0.963805854320526,0.0,135.59524536132812,173.0,66129.53125,0.0,1823.4566650390625,1.0,279.1427917480469,283.3682556152344,299.74932861328125,303.9909973144531,293.1499938964844,293.1499938964844,278.8500061035156,33335.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242707848548889,1.0,0.0,0.0,3.742403507232666,3.7424280643463135,9.345327498522238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.2294921875,0.0,1617.977783203125,1895.4371337890625,0.0,2695.1796875,0.9240162372589112,1.0,0.0,3.0,1.0,0.0
17755620,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7946057319641113,0.3229153752326965,0.2936978936195373,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8779127597808838,0.4412765800952911,0.4202394485473633,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8534248471260071,0.4045567810535431,0.2850866913795471,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.84723961353302,0.3954628407955169,0.377371996641159,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6798276305198669,0.2001472562551498,0.9183233380317688,284.9043884277344,284.95001220703125,300.064697265625,296.7973937988281,298.3887634277344,297.1437683105469,284.90704345703125,1.0,0.5384887456893921,0.6258918642997742,0.6258918642997742,1.0,1.0,-2.755011320114136,1.1703288555145264,1.584682583808899,0.5489745140075684,0.8699581623077393,0.8699581623077393,0.0,151.6207733154297,176.0,66716.296875,0.0,1900.6929931640625,1.0,278.8570556640625,283.25445556640625,299.808837890625,304.1624450683594,293.1499938964844,293.1499938964844,279.1499938964844,38712.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301827311515808,1.0,0.0,0.0,3.624614715576172,3.62463903427124,8.766313612795784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.5595703125,0.0,1525.26171875,1895.4371337890625,0.0,2750.146484375,0.9021607041358948,1.0,0.0,3.0,1.0,0.0
17755680,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7946057319641113,0.3229153752326965,0.2936978936195373,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8779127597808838,0.4412765800952911,0.4202394485473633,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8534248471260071,0.4045567810535431,0.2850866913795471,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.84723961353302,0.3954628407955169,0.377371996641159,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6798276305198669,0.2001472562551498,0.9183233380317688,284.9043884277344,284.95001220703125,300.064697265625,296.7973937988281,298.3887634277344,297.1437683105469,284.90704345703125,1.0,0.5384887456893921,0.6258918642997742,0.6258918642997742,1.0,1.0,-2.755011320114136,1.1703288555145264,1.584682583808899,0.5489745140075684,0.8699581623077393,0.8699581623077393,0.0,151.6207733154297,176.0,66716.296875,0.0,1900.6929931640625,1.0,278.8570556640625,283.25445556640625,299.808837890625,304.1624450683594,293.1499938964844,293.1499938964844,279.1499938964844,38712.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301827311515808,1.0,0.0,0.0,3.624614715576172,3.62463903427124,8.766313612795784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.5595703125,0.0,1525.26171875,1895.4371337890625,0.0,2750.146484375,0.9021607041358948,1.0,0.0,3.0,1.0,0.0
17755740,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7817487120628357,0.3230135142803192,0.2939221262931824,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8647196292877197,0.4425980746746063,0.4216437041759491,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8406819701194763,0.4049533605575561,0.2854698896408081,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.834865927696228,0.3959842622280121,0.3780448138713836,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6680721044540405,0.199641078710556,0.9173153638839722,285.012451171875,284.95001220703125,300.11822509765625,296.8226013183594,298.41192626953125,297.1465759277344,285.0101623535156,1.0,0.5450477004051208,0.6243290901184082,0.6243290901184082,1.0,1.0,-2.75702166557312,1.1699708700180054,1.5870507955551147,0.5480363965034485,0.9713729619979858,0.9713729619979858,0.0,162.049560546875,164.0,66294.46875,0.0,1952.8531494140625,1.0,279.1430969238281,283.367431640625,299.802978515625,304.05535888671875,293.1499938964844,293.1499938964844,278.8500061035156,33114.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228655457496643,1.0,0.0,0.0,3.7531988620758057,3.753223419189453,9.399320219927176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.2470703125,0.0,1628.8441162109375,1895.4371337890625,0.0,2682.13671875,0.926186501979828,1.0,0.0,3.0,1.0,0.0
17755800,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7817487120628357,0.3230135142803192,0.2939221262931824,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8647196292877197,0.4425980746746063,0.4216437041759491,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8406819701194763,0.4049533605575561,0.2854698896408081,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.834865927696228,0.3959842622280121,0.3780448138713836,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6680721044540405,0.199641078710556,0.9173153638839722,285.012451171875,284.95001220703125,300.11822509765625,296.8226013183594,298.41192626953125,297.1465759277344,285.0101623535156,1.0,0.5450477004051208,0.6243290901184082,0.6243290901184082,1.0,1.0,-2.75702166557312,1.1699708700180054,1.5870507955551147,0.5480363965034485,0.9713729619979858,0.9713729619979858,0.0,162.049560546875,164.0,66294.46875,0.0,1952.8531494140625,1.0,279.1430969238281,283.367431640625,299.802978515625,304.05535888671875,293.1499938964844,293.1499938964844,278.8500061035156,33114.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228655457496643,1.0,0.0,0.0,3.7531988620758057,3.753223419189453,9.399320219927176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.2470703125,0.0,1628.8441162109375,1895.4371337890625,0.0,2682.13671875,0.926186501979828,1.0,0.0,3.0,1.0,0.0
17755860,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7797018885612488,0.3222551643848419,0.2935258746147156,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8634530901908875,0.4431737065315246,0.4224561154842376,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8389368057250977,0.4045342206954956,0.2853952646255493,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8332948684692383,0.3958271741867065,0.3781578838825226,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6659033894538879,0.1988696753978729,0.914575695991516,284.9003601074219,284.95001220703125,300.1717224121094,296.8476867675781,298.4308166503906,297.1427917480469,284.90301513671875,1.0,0.5450654029846191,0.622567355632782,0.622567355632782,1.0,1.0,-2.7542855739593506,1.167222023010254,1.587063550949097,0.5459190607070923,0.8716273903846741,0.8716273903846741,0.0,163.38482666015625,152.0,66844.140625,0.0,1954.8150634765625,1.0,278.85693359375,283.2460327148437,299.8606872558594,304.2257995605469,293.1499938964844,293.1499938964844,279.1499938964844,38751.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829123318195343,1.0,0.0,0.0,3.6382570266723633,3.638281345367432,8.832426487970224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.8935546875,0.0,1540.6627197265625,1895.4371337890625,0.0,2740.2861328125,0.905133843421936,1.0,0.0,3.0,1.0,0.0
17755920,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7797018885612488,0.3222551643848419,0.2935258746147156,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8634530901908875,0.4431737065315246,0.4224561154842376,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8389368057250977,0.4045342206954956,0.2853952646255493,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8332948684692383,0.3958271741867065,0.3781578838825226,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6659033894538879,0.1988696753978729,0.914575695991516,284.9003601074219,284.95001220703125,300.1717224121094,296.8476867675781,298.4308166503906,297.1427917480469,284.90301513671875,1.0,0.5450654029846191,0.622567355632782,0.622567355632782,1.0,1.0,-2.7542855739593506,1.167222023010254,1.587063550949097,0.5459190607070923,0.8716273903846741,0.8716273903846741,0.0,163.38482666015625,152.0,66844.140625,0.0,1954.8150634765625,1.0,278.85693359375,283.2460327148437,299.8606872558594,304.2257995605469,293.1499938964844,293.1499938964844,279.1499938964844,38751.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829123318195343,1.0,0.0,0.0,3.6382570266723633,3.638281345367432,8.832426487970224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.8935546875,0.0,1540.6627197265625,1895.4371337890625,0.0,2740.2861328125,0.905133843421936,1.0,0.0,3.0,1.0,0.0
17755980,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7851032018661499,0.3225096464157104,0.2933153212070465,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.870171308517456,0.4446853399276733,0.423423707485199,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8445476293563843,0.4050842821598053,0.2854391932487488,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8388972878456116,0.3964636325836181,0.3783424198627472,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6700624823570251,0.1985923796892166,0.9117439985275269,285.0087890625,284.95001220703125,300.22515869140625,296.8726501464844,298.4546203613281,297.14764404296875,285.00640869140625,1.0,0.5416234731674194,0.6208056211471558,0.6208056211471558,1.0,1.0,-2.752060413360596,1.1647177934646606,1.587342619895935,0.5437052845954895,0.9708861112594604,0.9708861112594604,0.0,158.6283416748047,140.0,66325.65625,0.0,1929.0048828125,1.0,279.1431579589844,283.3609619140625,299.8523864746094,304.1094665527344,293.1499938964844,293.1499938964844,278.8500061035156,33254.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216495513916016,1.0,0.0,0.0,3.760751962661743,3.760776519775391,9.437188737138058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.3330078125,0.0,1638.742919921875,1895.4371337890625,0.0,2670.8583984375,0.927974820137024,1.0,0.0,3.0,1.0,0.0
17756040,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7851032018661499,0.3225096464157104,0.2933153212070465,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.870171308517456,0.4446853399276733,0.423423707485199,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8445476293563843,0.4050842821598053,0.2854391932487488,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8388972878456116,0.3964636325836181,0.3783424198627472,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6700624823570251,0.1985923796892166,0.9117439985275269,285.0087890625,284.95001220703125,300.22515869140625,296.8726501464844,298.4546203613281,297.14764404296875,285.00640869140625,1.0,0.5416234731674194,0.6208056211471558,0.6208056211471558,1.0,1.0,-2.752060413360596,1.1647177934646606,1.587342619895935,0.5437052845954895,0.9708861112594604,0.9708861112594604,0.0,158.6283416748047,140.0,66325.65625,0.0,1929.0048828125,1.0,279.1431579589844,283.3609619140625,299.8523864746094,304.1094665527344,293.1499938964844,293.1499938964844,278.8500061035156,33254.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216495513916016,1.0,0.0,0.0,3.760751962661743,3.760776519775391,9.437188737138058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.3330078125,0.0,1638.742919921875,1895.4371337890625,0.0,2670.8583984375,0.927974820137024,1.0,0.0,3.0,1.0,0.0
17756100,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7895181775093079,0.3222710192203522,0.2932015657424927,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8754579424858093,0.4451645314693451,0.423938125371933,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8491079211235046,0.4050230085849762,0.2854650914669037,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8434098958969116,0.3964977562427521,0.378432422876358,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6736891865730286,0.1983624249696731,0.91046404838562,284.86737060546875,284.95001220703125,300.2518615722656,296.88507080078125,298.4649658203125,297.14752197265625,284.8627319335937,1.0,0.53913414478302,0.6199247241020203,0.6199247241020203,1.0,1.0,-2.751147985458374,1.1635371446609497,1.5876108407974243,0.5427131652832031,0.8739702105522156,0.8739702105522156,0.0,154.99803161621094,140.0,67156.484375,0.0,1910.549072265625,1.0,278.895263671875,283.2039489746094,299.911865234375,304.3432006835937,293.1499938964844,293.1499938964844,278.8500061035156,37439.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826962411403656,1.0,0.0,0.0,3.730369091033936,3.730394124984741,9.285320174967636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.9638671875,0.0,1635.4415283203125,1895.4371337890625,0.0,2720.187255859375,0.9220293164253236,1.0,0.0,3.0,1.0,0.0
