time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7940200567245483,0.3218823969364166,0.29271399974823,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8810230493545532,0.4455212354660034,0.4241200983524322,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8538803458213806,0.4048095941543579,0.2852106392383575,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8481565713882446,0.3963856399059295,0.3781912624835968,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6775122880935669,0.1980633437633514,0.9084375500679016,284.8988952636719,284.95001220703125,300.2785339355469,296.8974609375,298.4743957519531,297.14581298828125,284.9015808105469,1.0,0.5361605286598206,0.6191167831420898,0.6191167831420898,1.0,1.0,-2.747751474380493,1.1612751483917236,1.5864763259887695,0.5411542654037476,0.8707201480865479,0.8707201480865479,0.0,151.09300231933594,128.0,66827.171875,0.0,1886.9703369140625,1.0,278.8572082519531,283.2427673339844,299.9090881347656,304.2743835449219,293.1499938964844,293.1499938964844,279.1499938964844,38870.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275898694992065,1.0,0.0,0.0,3.6402432918548575,3.640267848968506,8.84207395301928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.9111328125,0.0,1543.7606201171875,1895.4371337890625,0.0,2726.02099609375,0.9056321382522584,1.0,0.0,3.0,1.0,0.0
17756220,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.801838219165802,0.3220667839050293,0.2923837900161743,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8903855085372925,0.4466040134429931,0.4246389269828796,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.862126886844635,0.4051968157291412,0.2851000428199768,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8562831878662109,0.3967856466770172,0.378101497888565,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6841394901275635,0.1979842633008957,0.9063510298728944,285.0273132324219,284.95001220703125,300.31268310546875,296.9132995605469,298.4898681640625,297.1494140625,285.0256652832031,1.0,0.5319803357124329,0.618082582950592,0.618082582950592,1.0,1.0,-2.7452232837677,1.159233570098877,1.5859898328781128,0.539489209651947,0.966582417488098,0.966582417488098,0.0,145.1249542236328,128.0,66194.2265625,0.0,1855.134765625,1.0,279.1217346191406,283.3775329589844,299.87939453125,304.0971374511719,293.1499938964844,293.1499938964844,279.1499938964844,33332.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820693850517273,1.0,0.0,0.0,3.71814489364624,3.7181692123413086,9.224565360455016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.7744140625,0.0,1589.9794921875,1895.4371337890625,0.0,2661.99853515625,0.9196014404296876,1.0,0.0,3.0,1.0,0.0
17756280,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8073568344116211,0.322234958410263,0.2924090027809143,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8968881964683533,0.4472804665565491,0.4251361489295959,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8679913282394409,0.4054873883724212,0.2852001190185547,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8620379567146301,0.3970763087272644,0.3782330155372619,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6888514161109924,0.1979963332414627,0.9056647419929504,285.0087585449219,284.95001220703125,300.3318786621094,296.92218017578125,298.4990234375,297.1521911621094,285.0064392089844,1.0,0.5295464396476746,0.6175008416175842,0.6175008416175842,1.0,1.0,-2.745304107666016,1.1587680578231812,1.586535930633545,0.5389310121536255,0.9705767631530762,0.9705767631530762,0.0,141.3595428466797,116.0,66308.6875,0.0,1837.6373291015625,1.0,279.1431579589844,283.35906982421875,299.9013366699219,304.1578063964844,293.1499938964844,293.1499938964844,278.8500061035156,33285.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200004696846008,1.0,0.0,0.0,3.761407852172852,3.761432409286499,9.440481107958476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.8388671875,0.0,1639.751220703125,1895.4371337890625,0.0,2655.57373046875,0.928145468235016,1.0,0.0,3.0,1.0,0.0
17756340,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8221848607063293,0.3217245936393738,0.2918033003807068,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9166157841682434,0.4482866823673248,0.4258974194526672,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8852108120918274,0.4053539335727691,0.2849855720996856,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8790606260299683,0.3970749676227569,0.3780377507209778,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7025505304336548,0.1976394355297088,0.9026417136192322,284.89971923828125,284.95001220703125,300.3851928710937,296.94677734375,298.5193176269531,297.1514587402344,284.9024658203125,1.0,0.5222483277320862,0.6158849000930786,0.6158849000930786,1.0,1.0,-2.7413718700408936,1.1555415391921997,1.5858303308486938,0.5364638566970825,0.8711875677108765,0.8711875677108765,0.0,130.99562072753906,104.0,66819.8046875,0.0,1783.195068359375,1.0,278.8569030761719,283.2416381835937,299.95831298828125,304.3232116699219,293.1499938964844,293.1499938964844,279.1499938964844,38868.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259375691413879,1.0,0.0,0.0,3.640482902526856,3.640507459640503,8.84323810623755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.5361328125,0.0,1544.0133056640625,1895.4371337890625,0.0,2710.66162109375,0.9057502150535583,1.0,0.0,3.0,1.0,0.0
17756400,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8221848607063293,0.3217245936393738,0.2918033003807068,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9166157841682434,0.4482866823673248,0.4258974194526672,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8852108120918274,0.4053539335727691,0.2849855720996856,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8790606260299683,0.3970749676227569,0.3780377507209778,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7025505304336548,0.1976394355297088,0.9026417136192322,284.89971923828125,284.95001220703125,300.3851928710937,296.94677734375,298.5193176269531,297.1514587402344,284.9024658203125,1.0,0.5222483277320862,0.6158849000930786,0.6158849000930786,1.0,1.0,-2.7413718700408936,1.1555415391921997,1.5858303308486938,0.5364638566970825,0.8711875677108765,0.8711875677108765,0.0,130.99562072753906,104.0,66819.8046875,0.0,1783.195068359375,1.0,278.8569030761719,283.2416381835937,299.95831298828125,304.3232116699219,293.1499938964844,293.1499938964844,279.1499938964844,38868.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259375691413879,1.0,0.0,0.0,3.640482902526856,3.640507459640503,8.84323810623755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.5361328125,0.0,1544.0133056640625,1895.4371337890625,0.0,2710.66162109375,0.9057502150535583,1.0,0.0,3.0,1.0,0.0
17756460,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8411282896995544,0.3221848309040069,0.2915359139442444,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9440955519676208,0.4501790404319763,0.4269807338714599,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9081730842590332,0.4061702191829681,0.2850241065025329,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9016488790512084,0.397845059633255,0.3780896663665771,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7196445465087891,0.1977078765630722,0.9002076983451843,285.00982666015625,284.95001220703125,300.4384765625,296.97125244140625,298.5442810058594,297.15850830078125,285.0075378417969,1.0,0.5145506262779236,0.6143510937690735,0.6143510937690735,1.0,1.0,-2.73952865600586,1.1533565521240234,1.5861719846725464,0.534386932849884,0.9717668294906616,0.9717668294906616,0.0,119.6543426513672,92.0,66316.671875,0.0,1727.457275390625,1.0,279.1431884765625,283.3577880859375,299.9506225585937,304.2078857421875,293.1499938964844,293.1499938964844,278.8500061035156,33257.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183801174163818,1.0,0.0,0.0,3.763043165206909,3.7630677223205566,9.448691571378732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.4873046875,0.0,1641.45361328125,1895.4371337890625,0.0,2640.56884765625,0.9284997582435608,1.0,0.0,3.0,1.0,0.0
17756520,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8411282896995544,0.3221848309040069,0.2915359139442444,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9440955519676208,0.4501790404319763,0.4269807338714599,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9081730842590332,0.4061702191829681,0.2850241065025329,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9016488790512084,0.397845059633255,0.3780896663665771,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7196445465087891,0.1977078765630722,0.9002076983451843,285.00982666015625,284.95001220703125,300.4384765625,296.97125244140625,298.5442810058594,297.15850830078125,285.0075378417969,1.0,0.5145506262779236,0.6143510937690735,0.6143510937690735,1.0,1.0,-2.73952865600586,1.1533565521240234,1.5861719846725464,0.534386932849884,0.9717668294906616,0.9717668294906616,0.0,119.6543426513672,92.0,66316.671875,0.0,1727.457275390625,1.0,279.1431884765625,283.3577880859375,299.9506225585937,304.2078857421875,293.1499938964844,293.1499938964844,278.8500061035156,33257.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183801174163818,1.0,0.0,0.0,3.763043165206909,3.7630677223205566,9.448691571378732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.4873046875,0.0,1641.45361328125,1895.4371337890625,0.0,2640.56884765625,0.9284997582435608,1.0,0.0,3.0,1.0,0.0
17756580,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8643121123313904,0.3217661082744598,0.2909815907478332,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.97348552942276,0.4512873589992523,0.4278081953525543,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9384042620658876,0.4061633646488189,0.2848729789257049,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9310433268547058,0.3979127407073974,0.3779259026050567,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7383637428283691,0.1974604278802871,0.8975296020507812,284.8998413085937,284.95001220703125,300.4917297363281,296.9956359863281,298.56475830078125,297.1581420898437,284.9026184082031,1.0,0.5065972805023193,0.6128172874450684,0.6128172874450684,1.0,1.0,-2.7362661361694336,1.1504857540130615,1.585780382156372,0.5320909023284912,0.872157096862793,0.872157096862793,0.0,108.38341522216795,80.0,66847.3125,0.0,1670.0355224609375,1.0,278.8569030761719,283.2392272949219,300.00750732421875,304.3746643066406,293.1499938964844,293.1499938964844,279.1499938964844,38837.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243880867958069,1.0,0.0,0.0,3.643950939178467,3.643975257873535,8.860093885232345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.9697265625,0.0,1547.64111328125,1895.4371337890625,0.0,2696.268798828125,0.906489908695221,1.0,0.0,3.0,1.0,0.0
17756640,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8643121123313904,0.3217661082744598,0.2909815907478332,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.97348552942276,0.4512873589992523,0.4278081953525543,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9384042620658876,0.4061633646488189,0.2848729789257049,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9310433268547058,0.3979127407073974,0.3779259026050567,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7383637428283691,0.1974604278802871,0.8975296020507812,284.8998413085937,284.95001220703125,300.4917297363281,296.9956359863281,298.56475830078125,297.1581420898437,284.9026184082031,1.0,0.5065972805023193,0.6128172874450684,0.6128172874450684,1.0,1.0,-2.7362661361694336,1.1504857540130615,1.585780382156372,0.5320909023284912,0.872157096862793,0.872157096862793,0.0,108.38341522216795,80.0,66847.3125,0.0,1670.0355224609375,1.0,278.8569030761719,283.2392272949219,300.00750732421875,304.3746643066406,293.1499938964844,293.1499938964844,279.1499938964844,38837.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243880867958069,1.0,0.0,0.0,3.643950939178467,3.643975257873535,8.860093885232345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.9697265625,0.0,1547.64111328125,1895.4371337890625,0.0,2696.268798828125,0.906489908695221,1.0,0.0,3.0,1.0,0.0
17756700,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8787583708763123,0.3219525516033172,0.2907044887542724,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9882590770721436,0.4522008597850799,0.4282200038433075,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.956019163131714,0.4065432548522949,0.2847955226898193,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.948963224887848,0.398251324892044,0.3778234720230102,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.749772310256958,0.1974882036447525,0.8961020708084106,285.025146484375,284.95001220703125,300.5183410644531,297.0077819824219,298.5766906738281,297.1609191894531,285.0285949707031,1.0,0.5025054216384888,0.6120503544807434,0.6120503544807434,1.0,1.0,-2.7344913482666016,1.1489945650100708,1.5854967832565308,0.5308139324188232,0.95921790599823,0.95921790599823,0.0,102.6213836669922,80.0,66152.453125,0.0,1640.5816650390625,1.0,279.1020812988281,283.3757629394531,299.97418212890625,304.1769104003906,293.1499938964844,293.1499938964844,279.1499938964844,34116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184786438941956,1.0,0.0,0.0,3.694449424743652,3.6944735050201416,9.107364462579426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.1611328125,0.0,1568.9188232421875,1895.4371337890625,0.0,2641.48046875,0.9157543778419496,1.0,0.0,3.0,1.0,0.0
17756760,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8953707814216614,0.3222945034503937,0.2907842993736267,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.4533292651176452,0.4249541163444519,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9739466309547424,0.4070910513401031,0.2849944829940796,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9675200581550598,0.3987352550029754,0.3780352473258972,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7630310654640198,0.1976087093353271,0.8955050110816956,285.0097351074219,284.95001220703125,300.5449523925781,297.0199279785156,298.5895690917969,297.1654052734375,285.0069274902344,1.0,0.4983482956886291,0.6112869381904602,0.6112869381904602,1.0,1.0,-2.732271194458008,1.1472722291946411,1.5849989652633667,0.529586136341095,0.9728040099143982,0.9728040099143982,0.0,96.98541259765624,98.0,66315.2890625,0.0,1610.0289306640625,1.0,279.1429748535156,283.35479736328125,299.9996032714844,304.25909423828125,293.1499938964844,293.1499938964844,278.8500061035156,33248.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169121146202087,1.0,0.0,0.0,3.766091346740722,3.766116142272949,9.46400575685402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.09765625,0.0,1644.9637451171875,1895.4371337890625,0.0,2626.986328125,0.929304301738739,1.0,0.0,3.0,1.0,0.0
17756820,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9009517431259156,0.3217808902263641,0.2905032634735107,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.4572258293628692,0.4169362783432007,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9799001812934875,0.4073170125484466,0.2852360606193542,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9736602902412416,0.3987966775894165,0.3782257735729217,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7675910592079163,0.1973334997892379,0.8944716453552246,284.9099426269531,284.95001220703125,300.5981750488281,297.0440673828125,298.61505126953125,297.1766967773437,284.9097900390625,1.0,0.4990414679050445,0.6097601056098938,0.6097601056098938,1.0,1.0,-2.738974332809448,1.1515246629714966,1.587449550628662,0.5143528580665588,0.872623860836029,0.872623860836029,0.0,94.59070587158205,116.0,66431.96875,0.0,1598.3179931640625,1.0,278.8573608398437,283.2503662109375,300.0497131347656,304.388916015625,293.1499938964844,293.1499938964844,279.1499938964844,39198.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217815160751343,1.0,0.0,0.0,3.615427970886232,3.615452289581299,8.72193254508602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.333984375,0.0,1518.751220703125,1895.4371337890625,0.0,2672.08203125,0.901074767112732,1.0,0.0,3.0,1.0,0.0
17756880,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9009517431259156,0.3217808902263641,0.2905032634735107,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.4572258293628692,0.4169362783432007,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9799001812934875,0.4073170125484466,0.2852360606193542,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9736602902412416,0.3987966775894165,0.3782257735729217,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7675910592079163,0.1973334997892379,0.8944716453552246,284.9099426269531,284.95001220703125,300.5981750488281,297.0440673828125,298.61505126953125,297.1766967773437,284.9097900390625,1.0,0.4990414679050445,0.6097601056098938,0.6097601056098938,1.0,1.0,-2.738974332809448,1.1515246629714966,1.587449550628662,0.5143528580665588,0.872623860836029,0.872623860836029,0.0,94.59070587158205,116.0,66431.96875,0.0,1598.3179931640625,1.0,278.8573608398437,283.2503662109375,300.0497131347656,304.388916015625,293.1499938964844,293.1499938964844,279.1499938964844,39198.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217815160751343,1.0,0.0,0.0,3.615427970886232,3.615452289581299,8.72193254508602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.333984375,0.0,1518.751220703125,1895.4371337890625,0.0,2672.08203125,0.901074767112732,1.0,0.0,3.0,1.0,0.0
17756940,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8793594241142273,0.3224176466464996,0.2910940051078796,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9921297430992126,0.4582694172859192,0.434269368648529,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9576718211174012,0.4082981050014496,0.2859891057014465,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.95043283700943,0.3997043073177337,0.3791558444499969,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7499974966049194,0.1975669711828231,0.8963401317596436,285.0323486328125,284.95001220703125,300.6513671875,297.0681457519531,298.6393127441406,297.1788635253906,285.0296936035156,1.0,0.505216121673584,0.6082332730293274,0.6082332730293274,1.0,1.0,-2.7455480098724365,1.1505931615829468,1.5949548482894895,0.5291595458984375,0.9921448230743408,0.9921448230743408,0.0,102.90869903564452,134.0,66650.171875,0.0,1658.0648193359375,1.0,279.1424560546875,283.3677673339844,300.0517578125,304.3213806152344,293.1499938964844,293.1499938964844,278.8500061035156,32577.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150878548622131,1.0,0.0,0.0,3.773269653320313,3.77329421043396,9.500116675553728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.5087890625,0.0,1648.212158203125,1895.4371337890625,0.0,2610.1240234375,0.9305822253227234,1.0,0.0,3.0,1.0,0.0
17757000,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8793594241142273,0.3224176466464996,0.2910940051078796,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9921297430992126,0.4582694172859192,0.434269368648529,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9576718211174012,0.4082981050014496,0.2859891057014465,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.95043283700943,0.3997043073177337,0.3791558444499969,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7499974966049194,0.1975669711828231,0.8963401317596436,285.0323486328125,284.95001220703125,300.6513671875,297.0681457519531,298.6393127441406,297.1788635253906,285.0296936035156,1.0,0.505216121673584,0.6082332730293274,0.6082332730293274,1.0,1.0,-2.7455480098724365,1.1505931615829468,1.5949548482894895,0.5291595458984375,0.9921448230743408,0.9921448230743408,0.0,102.90869903564452,134.0,66650.171875,0.0,1658.0648193359375,1.0,279.1424560546875,283.3677673339844,300.0517578125,304.3213806152344,293.1499938964844,293.1499938964844,278.8500061035156,32577.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150878548622131,1.0,0.0,0.0,3.773269653320313,3.77329421043396,9.500116675553728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.5087890625,0.0,1648.212158203125,1895.4371337890625,0.0,2610.1240234375,0.9305822253227234,1.0,0.0,3.0,1.0,0.0
17757060,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.849592387676239,0.3218385577201843,0.2913604974746704,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.961576282978058,0.4584481716156006,0.4349795579910278,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9210790395736694,0.4082370102405548,0.2865330874919891,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.913688600063324,0.3996537625789642,0.3798770010471344,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7262858748435974,0.1972124725580215,0.8978918194770813,284.9014892578125,284.95001220703125,300.7045288085937,297.0921325683594,298.655517578125,297.1712951660156,284.9043273925781,1.0,0.5143719911575317,0.6065695881843567,0.6065695881843567,1.0,1.0,-2.750105857849121,1.1511121988296509,1.5989936590194702,0.5284930467605591,0.8869010210037231,0.8869010210037231,0.0,115.58946990966795,152.0,67481.9609375,0.0,1724.21044921875,1.0,278.8566589355469,283.2257080078125,300.11114501953125,304.5177307128906,293.1499938964844,293.1499938964844,279.1499938964844,38188.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226335048675537,1.0,0.0,0.0,3.6895689964294434,3.68959379196167,9.083319127967115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.8486328125,0.0,1594.1898193359375,1895.4371337890625,0.0,2679.984375,0.9159898161888124,1.0,0.0,3.0,1.0,0.0
17757120,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.849592387676239,0.3218385577201843,0.2913604974746704,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.961576282978058,0.4584481716156006,0.4349795579910278,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9210790395736694,0.4082370102405548,0.2865330874919891,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.913688600063324,0.3996537625789642,0.3798770010471344,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7262858748435974,0.1972124725580215,0.8978918194770813,284.9014892578125,284.95001220703125,300.7045288085937,297.0921325683594,298.655517578125,297.1712951660156,284.9043273925781,1.0,0.5143719911575317,0.6065695881843567,0.6065695881843567,1.0,1.0,-2.750105857849121,1.1511121988296509,1.5989936590194702,0.5284930467605591,0.8869010210037231,0.8869010210037231,0.0,115.58946990966795,152.0,67481.9609375,0.0,1724.21044921875,1.0,278.8566589355469,283.2257080078125,300.11114501953125,304.5177307128906,293.1499938964844,293.1499938964844,279.1499938964844,38188.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226335048675537,1.0,0.0,0.0,3.6895689964294434,3.68959379196167,9.083319127967115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.8486328125,0.0,1594.1898193359375,1895.4371337890625,0.0,2679.984375,0.9159898161888124,1.0,0.0,3.0,1.0,0.0
17757180,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8241077661514282,0.3220852613449096,0.2918708324432373,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9281152486801147,0.4599679708480835,0.4366335868835449,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.889887809753418,0.4090446531772613,0.2873097062110901,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8834241628646851,0.4002625644207001,0.380795270204544,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7035334706306458,0.1971176564693451,0.8996611833572388,285.02166748046875,284.95001220703125,300.7577209472656,297.1159973144531,298.6776123046875,297.1737060546875,285.01953125,1.0,0.5249911546707153,0.6049059629440308,0.6049059629440308,1.0,1.0,-2.756862163543701,1.1526222229003906,1.6042400598526,0.5282216668128967,0.9987002611160278,0.9987002611160278,0.0,130.2825164794922,170.0,67122.1328125,0.0,1803.37109375,1.0,279.1435546875,283.3490905761719,300.10076904296875,304.4091796875,293.1499938964844,293.1499938964844,278.8500061035156,32984.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161719441413879,1.0,0.0,0.0,3.817051887512207,3.817077159881592,9.721861715661362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.3271484375,0.0,1703.4891357421875,1895.4371337890625,0.0,2620.14208984375,0.9405691027641296,1.0,0.0,3.0,1.0,0.0
17757240,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8241077661514282,0.3220852613449096,0.2918708324432373,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9281152486801147,0.4599679708480835,0.4366335868835449,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.889887809753418,0.4090446531772613,0.2873097062110901,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8834241628646851,0.4002625644207001,0.380795270204544,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7035334706306458,0.1971176564693451,0.8996611833572388,285.02166748046875,284.95001220703125,300.7577209472656,297.1159973144531,298.6776123046875,297.1737060546875,285.01953125,1.0,0.5249911546707153,0.6049059629440308,0.6049059629440308,1.0,1.0,-2.756862163543701,1.1526222229003906,1.6042400598526,0.5282216668128967,0.9987002611160278,0.9987002611160278,0.0,130.2825164794922,170.0,67122.1328125,0.0,1803.37109375,1.0,279.1435546875,283.3490905761719,300.10076904296875,304.4091796875,293.1499938964844,293.1499938964844,278.8500061035156,32984.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161719441413879,1.0,0.0,0.0,3.817051887512207,3.817077159881592,9.721861715661362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.3271484375,0.0,1703.4891357421875,1895.4371337890625,0.0,2620.14208984375,0.9405691027641296,1.0,0.0,3.0,1.0,0.0
17757300,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8124533295631409,0.3218271136283874,0.2921785116195678,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.912550449371338,0.4604626595973968,0.4376240074634552,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8764583468437195,0.4091062247753143,0.2877610027790069,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8701270818710327,0.4002720713615417,0.3813221454620361,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6924071907997131,0.1969196498394012,0.9007582664489746,284.8758544921875,284.95001220703125,300.7843017578125,297.1278991699219,298.6871337890625,297.1724548339844,284.8700561523437,1.0,0.5306861400604248,0.6040741205215454,0.6040741205215454,1.0,1.0,-2.760920763015747,1.1536598205566406,1.607261061668396,0.5283432006835938,0.9027511477470398,0.9027511477470398,0.0,138.23501586914062,170.0,68153.3125,0.0,1846.98876953125,1.0,278.89385986328125,283.18328857421875,300.1592712402344,304.65350341796875,293.1499938964844,293.1499938964844,278.8500061035156,36535.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219196200370789,1.0,0.0,0.0,3.804917097091675,3.804942607879639,9.660145678935803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.2978515625,0.0,1716.6259765625,1895.4371337890625,0.0,2673.3623046875,0.9384475946426392,1.0,0.0,3.0,1.0,0.0
17757360,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.799917459487915,0.3213483691215515,0.2921067476272583,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8982383608818054,0.4607765078544616,0.4382798969745636,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8632211685180664,0.408951997756958,0.2879305183887481,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.857109546661377,0.4000785946846008,0.3815192580223083,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6812450289726257,0.1965912729501724,0.9010508060455322,284.8953552246094,284.95001220703125,300.8108825683594,297.1398010253906,298.6953125,297.1690979003906,284.8988037109375,1.0,0.5363994836807251,0.6031997799873352,0.6031997799873352,1.0,1.0,-2.762417316436768,1.1534866094589231,1.6089307069778442,0.5278103351593018,0.8919077515602112,0.8919077515602112,0.0,146.81240844726562,188.0,67937.046875,0.0,1889.69287109375,1.0,278.8563537597656,283.2109069824219,300.1568908691406,304.5945129394531,293.1499938964844,293.1499938964844,279.1499938964844,38456.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231227993965149,1.0,0.0,0.0,3.726095914840698,3.726120948791504,9.264059031011128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.189453125,0.0,1638.2552490234375,1895.4371337890625,0.0,2684.524169921875,0.9242416024208068,1.0,0.0,3.0,1.0,0.0
17757420,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7841300368309021,0.3214521706104278,0.2923602759838104,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8811745643615723,0.4619902968406677,0.4396011233329773,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8472806215286255,0.4095199406147003,0.2884488999843597,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8414069414138794,0.4004416465759277,0.3820846974849701,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6674599647521973,0.1964262127876281,0.9019847512245178,285.0352478027344,284.95001220703125,300.8491516113281,297.1568908691406,298.711181640625,297.1711730957031,285.0335388183594,1.0,0.5448043942451477,0.6019407510757446,0.6019407510757446,1.0,1.0,-2.7667274475097656,1.1542223691940308,1.6125050783157349,0.5274183750152588,1.0,1.0,0.0,159.11663818359375,188.0,67396.59375,0.0,1954.4559326171875,1.0,279.1304931640625,283.3544006347656,300.12969970703125,304.43365478515625,293.1499938964844,293.1499938964844,279.1499938964844,33128.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165574073791504,1.0,0.0,0.0,3.814582109451294,3.8146071434021,9.70928454080422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.5810546875,0.0,1701.6417236328125,1895.4371337890625,0.0,2623.706298828125,0.9407429695129396,1.0,0.0,3.0,1.0,0.0
17757480,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7788307666778564,0.3215334713459015,0.2926270365715027,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8754406571388245,0.4625079035758972,0.4402860999107361,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.842008650302887,0.4097934067249298,0.2887845933437347,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8361829519271851,0.4006277620792389,0.3824542164802551,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6628472805023193,0.1963913291692733,0.9027087092399596,285.0246276855469,284.95001220703125,300.8640441894531,297.1635131835937,298.7176818847656,297.1725158691406,285.02313232421875,1.0,0.5481559038162231,0.6014510989189148,0.6014510989189148,1.0,1.0,-2.7695884704589844,1.1550397872924805,1.6145485639572144,0.5275611877441406,1.0,1.0,0.0,163.8544158935547,176.0,67521.390625,0.0,1981.355224609375,1.0,279.14373779296875,283.3434753417969,300.14703369140625,304.4821472167969,293.1499938964844,293.1499938964844,278.8500061035156,33274.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164021968841553,1.0,0.0,0.0,3.8442089557647705,3.8442344665527344,9.860689260676736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.056640625,0.0,1738.68505859375,1895.4371337890625,0.0,2622.27099609375,0.9469269514083862,1.0,0.0,3.0,1.0,0.0
17757540,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7724816203117371,0.3207933902740478,0.2924366295337677,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8694077730178833,0.4633942544460296,0.4415962696075439,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8361234068870544,0.4097683429718017,0.289128839969635,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8302622437477112,0.4004228115081787,0.382720023393631,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6573007702827454,0.195819467306137,0.9017770886421204,284.89312744140625,284.95001220703125,300.9172058105469,297.1871337890625,298.7352294921875,297.1683959960937,284.8955993652344,1.0,0.5509831309318542,0.5997024178504944,0.5997024178504944,1.0,1.0,-2.7705612182617188,1.153714656829834,1.6168466806411743,0.5260515213012695,0.8970276117324829,0.8970276117324829,0.0,169.3693389892578,164.0,68287.6171875,0.0,2008.9532470703125,1.0,278.8568420410156,283.1993408203125,300.2025146484375,304.6650390625,293.1499938964844,293.1499938964844,279.1499938964844,38438.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230922222137451,1.0,0.0,0.0,3.756325006484986,3.756350517272949,9.414984560862648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.6005859375,0.0,1673.489501953125,1895.4371337890625,0.0,2684.240234375,0.9308812618255616,1.0,0.0,3.0,1.0,0.0
17757600,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7724816203117371,0.3207933902740478,0.2924366295337677,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8694077730178833,0.4633942544460296,0.4415962696075439,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8361234068870544,0.4097683429718017,0.289128839969635,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8302622437477112,0.4004228115081787,0.382720023393631,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6573007702827454,0.195819467306137,0.9017770886421204,284.89312744140625,284.95001220703125,300.9172058105469,297.1871337890625,298.7352294921875,297.1683959960937,284.8955993652344,1.0,0.5509831309318542,0.5997024178504944,0.5997024178504944,1.0,1.0,-2.7705612182617188,1.153714656829834,1.6168466806411743,0.5260515213012695,0.8970276117324829,0.8970276117324829,0.0,169.3693389892578,164.0,68287.6171875,0.0,2008.9532470703125,1.0,278.8568420410156,283.1993408203125,300.2025146484375,304.6650390625,293.1499938964844,293.1499938964844,279.1499938964844,38438.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230922222137451,1.0,0.0,0.0,3.756325006484986,3.756350517272949,9.414984560862648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.6005859375,0.0,1673.489501953125,1895.4371337890625,0.0,2684.240234375,0.9308812618255616,1.0,0.0,3.0,1.0,0.0
17757660,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7750244140625,0.3210757076740265,0.2923027575016022,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8732920289039612,0.4652753174304962,0.4429557621479034,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8391514420509338,0.4107777774333954,0.2895190715789795,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8330333232879639,0.4010162949562073,0.3829241394996643,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6591470837593079,0.1956934481859207,0.900023341178894,285.0209350585937,284.95001220703125,300.97039794921875,297.210693359375,298.7579650878906,297.1731872558594,285.01922607421875,1.0,0.5492746829986572,0.5980079770088196,0.5980079770088196,1.0,1.0,-2.770634412765503,1.1520471572875977,1.6185871362686155,0.5241594314575195,1.0,1.0,0.0,166.95706176757812,152.0,67676.578125,0.0,1997.687255859375,1.0,279.1439514160156,283.3343811035156,300.1921691894531,304.5414123535156,293.1499938964844,293.1499938964844,278.8500061035156,33574.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160166144371033,1.0,0.0,0.0,3.8617663383483887,3.861791849136353,9.950965704774717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.1962890625,0.0,1762.5762939453125,1895.4371337890625,0.0,2618.706298828125,0.9509817361831664,1.0,0.0,3.0,1.0,0.0
17757720,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7750244140625,0.3210757076740265,0.2923027575016022,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8732920289039612,0.4652753174304962,0.4429557621479034,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8391514420509338,0.4107777774333954,0.2895190715789795,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8330333232879639,0.4010162949562073,0.3829241394996643,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6591470837593079,0.1956934481859207,0.900023341178894,285.0209350585937,284.95001220703125,300.97039794921875,297.210693359375,298.7579650878906,297.1731872558594,285.01922607421875,1.0,0.5492746829986572,0.5980079770088196,0.5980079770088196,1.0,1.0,-2.770634412765503,1.1520471572875977,1.6185871362686155,0.5241594314575195,1.0,1.0,0.0,166.95706176757812,152.0,67676.578125,0.0,1997.687255859375,1.0,279.1439514160156,283.3343811035156,300.1921691894531,304.5414123535156,293.1499938964844,293.1499938964844,278.8500061035156,33574.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160166144371033,1.0,0.0,0.0,3.8617663383483887,3.861791849136353,9.950965704774717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.1962890625,0.0,1762.5762939453125,1895.4371337890625,0.0,2618.706298828125,0.9509817361831664,1.0,0.0,3.0,1.0,0.0
17757780,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.781733512878418,0.3204904496669769,0.2918105721473694,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8820626139640808,0.4664186537265777,0.4440326392650604,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8465312123298645,0.4110097587108612,0.2896941602230072,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8400331735610962,0.4009001851081848,0.3828095495700836,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6646998524665833,0.1952999234199524,0.8976318836212158,284.889892578125,284.95001220703125,301.0235900878906,297.2341613769531,298.7763977050781,297.1711120605469,284.8923034667969,1.0,0.5449450016021729,0.5963135957717896,0.5963135957717896,1.0,1.0,-2.7685434818267822,1.1493546962738037,1.619188666343689,0.5219060182571411,0.8959569931030273,0.8959569931030273,0.0,160.72659301757812,140.0,68362.8828125,0.0,1964.9423828125,1.0,278.85693359375,283.1922912597656,300.2469482421875,304.7158508300781,293.1499938964844,293.1499938964844,279.1499938964844,38654.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822158694267273,1.0,0.0,0.0,3.766324043273926,3.7663497924804688,9.465175594414176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.4970703125,0.0,1686.96923828125,1895.4371337890625,0.0,2675.579833984375,0.933164119720459,1.0,0.0,3.0,1.0,0.0
17757840,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.781733512878418,0.3204904496669769,0.2918105721473694,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8820626139640808,0.4664186537265777,0.4440326392650604,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8465312123298645,0.4110097587108612,0.2896941602230072,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8400331735610962,0.4009001851081848,0.3828095495700836,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6646998524665833,0.1952999234199524,0.8976318836212158,284.889892578125,284.95001220703125,301.0235900878906,297.2341613769531,298.7763977050781,297.1711120605469,284.8923034667969,1.0,0.5449450016021729,0.5963135957717896,0.5963135957717896,1.0,1.0,-2.7685434818267822,1.1493546962738037,1.619188666343689,0.5219060182571411,0.8959569931030273,0.8959569931030273,0.0,160.72659301757812,140.0,68362.8828125,0.0,1964.9423828125,1.0,278.85693359375,283.1922912597656,300.2469482421875,304.7158508300781,293.1499938964844,293.1499938964844,279.1499938964844,38654.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822158694267273,1.0,0.0,0.0,3.766324043273926,3.7663497924804688,9.465175594414176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.4970703125,0.0,1686.96923828125,1895.4371337890625,0.0,2675.579833984375,0.933164119720459,1.0,0.0,3.0,1.0,0.0
17757900,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.786438524723053,0.3205973505973816,0.2915051579475403,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8880189657211304,0.467372715473175,0.4445203244686126,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8516479134559631,0.4115237295627594,0.2897396087646484,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8448951840400696,0.4011475443840027,0.3826697468757629,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6686401963233948,0.1952640861272812,0.8961775898933411,285.0263671875,284.95001220703125,301.0501708984375,297.2458801269531,298.7875061035156,297.1733093261719,285.030517578125,1.0,0.5421062111854553,0.5954663753509521,0.5954663753509521,1.0,1.0,-2.7668960094451904,1.1477439403533936,1.6191521883010864,0.5205426812171936,0.9888919591903688,0.9888919591903688,0.0,156.61705017089844,140.0,67563.8046875,0.0,1942.9541015625,1.0,279.1048583984375,283.34228515625,300.2132568359375,304.5103454589844,293.1499938964844,293.1499938964844,279.1499938964844,34415.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163539171218872,1.0,0.0,0.0,3.804657697677612,3.804682970046997,9.65882918535499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.984375,0.0,1699.7764892578125,1895.4371337890625,0.0,2621.824462890625,0.9406329989433287,1.0,0.0,3.0,1.0,0.0
17757960,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7928634881973267,0.3209251761436462,0.2915652394294739,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8958015441894531,0.4685394763946533,0.4453710913658142,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8585224747657776,0.4122773706912994,0.2900741696357727,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8514171242713928,0.4015961289405823,0.3828456103801727,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6740076541900635,0.1953606903553009,0.8954948782920837,285.0209350585937,284.95001220703125,301.0767822265625,297.257568359375,298.8001403808594,297.17779541015625,285.0193176269531,1.0,0.5390965938568115,0.5947003364562988,0.5947003364562988,1.0,1.0,-2.7677810192108154,1.1473515033721924,1.6204296350479126,0.5198633074760437,1.0,1.0,0.0,151.74038696289062,128.0,67722.265625,0.0,1921.3416748046875,1.0,279.1441955566406,283.3311462402344,300.23736572265625,304.5897521972656,293.1499938964844,293.1499938964844,278.8500061035156,33633.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147792816162109,1.0,0.0,0.0,3.867227554321289,3.867253303527832,9.979131618820247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.2353515625,0.0,1769.78173828125,1895.4371337890625,0.0,2607.2734375,0.9523499011993408,1.0,0.0,3.0,1.0,0.0
