time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8064100742340088,0.3204853236675262,0.2910684943199157,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9129785895347596,0.4698439538478851,0.4464691281318664,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8735080361366272,0.4127316474914551,0.2903024852275848,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8657174110412598,0.4015884101390838,0.3826876282691955,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6857237815856934,0.1951321363449096,0.8931729197502136,284.89068603515625,284.95001220703125,301.1300048828125,297.2808837890625,298.8192749023437,297.1767883300781,284.89312744140625,1.0,0.5323964357376099,0.5931682586669922,0.5931682586669922,1.0,1.0,-2.7658050060272217,1.144845962524414,1.620958924293518,0.517779529094696,0.8970317840576172,0.8970317840576172,0.0,141.76467895507812,116.0,68410.1796875,0.0,1871.2047119140625,1.0,278.8568725585937,283.189697265625,300.2930908203125,304.76531982421875,293.1499938964844,293.1499938964844,279.1499938964844,38664.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208171725273132,1.0,0.0,0.0,3.7711334228515625,3.7711591720581055,9.489364174442017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.3115234375,0.0,1692.75439453125,1895.4371337890625,0.0,2663.141357421875,0.934264600276947,1.0,0.0,3.0,1.0,0.0
17758080,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8064100742340088,0.3204853236675262,0.2910684943199157,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9129785895347596,0.4698439538478851,0.4464691281318664,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8735080361366272,0.4127316474914551,0.2903024852275848,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8657174110412598,0.4015884101390838,0.3826876282691955,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6857237815856934,0.1951321363449096,0.8931729197502136,284.89068603515625,284.95001220703125,301.1300048828125,297.2808837890625,298.8192749023437,297.1767883300781,284.89312744140625,1.0,0.5323964357376099,0.5931682586669922,0.5931682586669922,1.0,1.0,-2.7658050060272217,1.144845962524414,1.620958924293518,0.517779529094696,0.8970317840576172,0.8970317840576172,0.0,141.76467895507812,116.0,68410.1796875,0.0,1871.2047119140625,1.0,278.8568725585937,283.189697265625,300.2930908203125,304.76531982421875,293.1499938964844,293.1499938964844,279.1499938964844,38664.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208171725273132,1.0,0.0,0.0,3.7711334228515625,3.7711591720581055,9.489364174442017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.3115234375,0.0,1692.75439453125,1895.4371337890625,0.0,2663.141357421875,0.934264600276947,1.0,0.0,3.0,1.0,0.0
17758140,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.823047399520874,0.3210352659225464,0.2908563613891601,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9370598196983336,0.4720882773399353,0.447849690914154,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8933417201042175,0.4141927659511566,0.2907612323760986,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8847600221633911,0.4023770093917846,0.3827333152294159,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7010456323623657,0.1953253746032714,0.8912721276283264,285.022705078125,284.95001220703125,301.1832580566406,297.3041687011719,298.84344482421875,297.1841735839844,285.0215148925781,1.0,0.5251729488372803,0.5916361212730408,0.5916361212730408,1.0,1.0,-2.765523195266724,1.1431169509887695,1.6224061250686646,0.5159155130386353,1.0,1.0,0.0,130.6575927734375,104.0,67769.3984375,0.0,1818.4090576171875,1.0,279.14361572265625,283.32977294921875,300.28448486328125,304.6405639648437,293.1499938964844,293.1499938964844,278.8500061035156,33754.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134857416152954,1.0,0.0,0.0,3.870315790176392,3.870341539382935,9.995076197810704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.888671875,0.0,1774.56005859375,1895.4371337890625,0.0,2595.329833984375,0.953094244003296,1.0,0.0,3.0,1.0,0.0
17758200,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.823047399520874,0.3210352659225464,0.2908563613891601,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9370598196983336,0.4720882773399353,0.447849690914154,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8933417201042175,0.4141927659511566,0.2907612323760986,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8847600221633911,0.4023770093917846,0.3827333152294159,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7010456323623657,0.1953253746032714,0.8912721276283264,285.022705078125,284.95001220703125,301.1832580566406,297.3041687011719,298.84344482421875,297.1841735839844,285.0215148925781,1.0,0.5251729488372803,0.5916361212730408,0.5916361212730408,1.0,1.0,-2.765523195266724,1.1431169509887695,1.6224061250686646,0.5159155130386353,1.0,1.0,0.0,130.6575927734375,104.0,67769.3984375,0.0,1818.4090576171875,1.0,279.14361572265625,283.32977294921875,300.28448486328125,304.6405639648437,293.1499938964844,293.1499938964844,278.8500061035156,33754.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134857416152954,1.0,0.0,0.0,3.870315790176392,3.870341539382935,9.995076197810704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.888671875,0.0,1774.56005859375,1895.4371337890625,0.0,2595.329833984375,0.953094244003296,1.0,0.0,3.0,1.0,0.0
17758260,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8418474197387695,0.3206865787506103,0.2903986275196075,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.96365624666214,0.473483145236969,0.4489898085594177,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9176430106163024,0.4148153662681579,0.2910738289356231,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9075217247009276,0.402443379163742,0.3825998306274414,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7183524370193481,0.1952034682035446,0.8892247676849365,284.8915710449219,284.95001220703125,301.2365417480469,297.327392578125,298.86260986328125,297.1834411621094,284.89404296875,1.0,0.5176583528518677,0.5901055932044983,0.5901055932044983,1.0,1.0,-2.7641050815582275,1.1408339738845823,1.6232709884643557,0.5139380693435669,0.899286150932312,0.899286150932312,0.0,119.4925308227539,92.0,68488.953125,0.0,1763.62548828125,1.0,278.8568115234375,283.1867370605469,300.3398132324219,304.8174743652344,293.1499938964844,293.1499938964844,279.1499938964844,38604.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195326924324036,1.0,0.0,0.0,3.777992486953736,3.778017997741699,9.523913604425616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.375,0.0,1700.4503173828125,1895.4371337890625,0.0,2651.240478515625,0.9357760548591614,1.0,0.0,3.0,1.0,0.0
17758320,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8418474197387695,0.3206865787506103,0.2903986275196075,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.96365624666214,0.473483145236969,0.4489898085594177,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9176430106163024,0.4148153662681579,0.2910738289356231,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9075217247009276,0.402443379163742,0.3825998306274414,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7183524370193481,0.1952034682035446,0.8892247676849365,284.8915710449219,284.95001220703125,301.2365417480469,297.327392578125,298.86260986328125,297.1834411621094,284.89404296875,1.0,0.5176583528518677,0.5901055932044983,0.5901055932044983,1.0,1.0,-2.7641050815582275,1.1408339738845823,1.6232709884643557,0.5139380693435669,0.899286150932312,0.899286150932312,0.0,119.4925308227539,92.0,68488.953125,0.0,1763.62548828125,1.0,278.8568115234375,283.1867370605469,300.3398132324219,304.8174743652344,293.1499938964844,293.1499938964844,279.1499938964844,38604.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195326924324036,1.0,0.0,0.0,3.777992486953736,3.778017997741699,9.523913604425616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.375,0.0,1700.4503173828125,1895.4371337890625,0.0,2651.240478515625,0.9357760548591614,1.0,0.0,3.0,1.0,0.0
17758380,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8673925399780273,0.3213060200214386,0.2902235984802246,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9918398261070251,0.4758039712905884,0.4504137933254242,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.95143723487854,0.416431576013565,0.2916187644004822,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9403541684150696,0.4032897651195526,0.382672905921936,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388550639152527,0.1954792439937591,0.887582540512085,285.0257873535156,284.95001220703125,301.28985595703125,297.3505249023437,298.8867492675781,297.1909484863281,285.0248107910156,1.0,0.5099334716796875,0.5885750651359558,0.5885750651359558,1.0,1.0,-2.76436710357666,1.1393190622329712,1.6250481605529783,0.512173593044281,1.0,1.0,0.0,107.71414947509766,95.0,67842.5234375,0.0,1708.520263671875,1.0,279.1436767578125,283.3290710449219,300.3310852050781,304.6925048828125,293.1499938964844,293.1499938964844,278.8500061035156,33834.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122589588165283,1.0,0.0,0.0,3.8749287128448486,3.874954462051392,1.001891519081255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.3203125,0.0,1780.9031982421875,1895.4371337890625,0.0,2584.011474609375,0.9541996717453004,1.0,0.0,3.0,1.0,0.0
17758440,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8673925399780273,0.3213060200214386,0.2902235984802246,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9918398261070251,0.4758039712905884,0.4504137933254242,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.95143723487854,0.416431576013565,0.2916187644004822,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9403541684150696,0.4032897651195526,0.382672905921936,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388550639152527,0.1954792439937591,0.887582540512085,285.0257873535156,284.95001220703125,301.28985595703125,297.3505249023437,298.8867492675781,297.1909484863281,285.0248107910156,1.0,0.5099334716796875,0.5885750651359558,0.5885750651359558,1.0,1.0,-2.76436710357666,1.1393190622329712,1.6250481605529783,0.512173593044281,1.0,1.0,0.0,107.71414947509766,95.0,67842.5234375,0.0,1708.520263671875,1.0,279.1436767578125,283.3290710449219,300.3310852050781,304.6925048828125,293.1499938964844,293.1499938964844,278.8500061035156,33834.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122589588165283,1.0,0.0,0.0,3.8749287128448486,3.874954462051392,1.001891519081255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.3203125,0.0,1780.9031982421875,1895.4371337890625,0.0,2584.011474609375,0.9541996717453004,1.0,0.0,3.0,1.0,0.0
17758500,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8766939640045166,0.3212822377681732,0.2903075218200683,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.4766626954078674,0.4504375159740448,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9626004099845886,0.4169382154941559,0.2920452356338501,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9516810178756714,0.4034585654735565,0.3828953504562378,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7461603283882141,0.1955131590366363,0.8875412344932556,284.88043212890625,284.95001220703125,301.3165283203125,297.3620910644531,298.8970947265625,297.19189453125,284.87371826171875,1.0,0.5079941153526306,0.5878098011016846,0.5878098011016846,1.0,1.0,-2.7652664184570312,1.1388767957687378,1.626389503479004,0.5116152167320251,0.91839599609375,0.91839599609375,0.0,104.22344207763672,95.0,68863.1171875,0.0,1693.38232421875,1.0,278.89312744140625,283.16162109375,300.38873291015625,304.9330749511719,293.1499938964844,293.1499938964844,278.8500061035156,36615.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175110816955566,1.0,0.0,0.0,3.8647665977478014,3.864792823791504,9.966435072783495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.9296875,0.0,1790.3656005859375,1895.4371337890625,0.0,2632.526611328125,0.952133297920227,1.0,0.0,3.0,1.0,0.0
17758560,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8795700669288635,0.3209774494171142,0.2900572717189789,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.4775797128677368,0.4465290904045105,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9662323594093324,0.417167067527771,0.2922205030918121,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9552603363990784,0.4033751487731933,0.3828385770320892,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7485173940658569,0.1953955590724945,0.8870195746421814,284.88824462890625,284.95001220703125,301.3432006835937,297.3736267089844,298.9061584472656,297.1911926269531,284.8913269042969,1.0,0.5064308643341064,0.5870521664619446,0.5870521664619446,1.0,1.0,-2.759779453277588,1.1355726718902588,1.6242069005966189,0.5095200538635254,0.8990747332572937,0.8990747332572937,0.0,102.8919677734375,113.0,68508.453125,0.0,1678.991943359375,1.0,278.8558959960937,283.1811218261719,300.3868103027344,304.8695678710937,293.1499938964844,293.1499938964844,279.1499938964844,38763.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183768391609192,1.0,0.0,0.0,3.782723903656006,3.782749652862549,9.547783292873646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.5615234375,0.0,1707.32958984375,1895.4371337890625,0.0,2640.5380859375,0.936919927597046,1.0,0.0,3.0,1.0,0.0
17758620,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8761523962020874,0.321423590183258,0.2901889979839325,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.4798927307128906,0.4517454504966736,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9631248712539672,0.4184955358505249,0.292924016714096,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9514760375022888,0.404018372297287,0.3832119107246399,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7458080649375916,0.1955983191728592,0.8874741792678833,285.03887939453125,284.95001220703125,301.3858947753906,297.3920593261719,298.92694091796875,297.198974609375,285.0384826660156,1.0,0.5091036558151245,0.5858399271965027,0.5858399271965027,1.0,1.0,-2.767998456954956,1.137997269630432,1.630001187324524,0.5096723437309265,1.0,1.0,0.0,104.4549331665039,113.0,67945.0703125,0.0,1698.57666015625,1.0,279.1361083984375,283.33709716796875,300.3645324707031,304.7137451171875,293.1499938964844,293.1499938964844,279.1499938964844,33681.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111373782157898,1.0,0.0,0.0,3.8650639057159424,3.865089654922485,9.967968708224362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.9794921875,0.0,1767.4891357421875,1895.4371337890625,0.0,2573.671142578125,0.95197594165802,1.0,0.0,3.0,1.0,0.0
17758680,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8741564154624939,0.3215677738189697,0.2903643846511841,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.4803192913532257,0.4540203511714935,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9610217809677124,0.4188730716705322,0.2932173311710357,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.949113428592682,0.4042165279388428,0.3834387958049774,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7442102432250977,0.1956724822521209,0.8879690170288086,285.0379638671875,284.95001220703125,301.3965759277344,297.39666748046875,298.931884765625,297.20037841796875,285.0384826660156,1.0,0.5103613138198853,0.5855368375778198,0.5855368375778198,1.0,1.0,-2.772188663482666,1.1395481824874878,1.6326404809951782,0.5102818012237549,1.0,1.0,0.0,105.4145050048828,131.0,68046.0234375,0.0,1709.34033203125,1.0,279.1435241699219,283.3360900878906,300.3777160644531,304.7473449707031,293.1499938964844,293.1499938964844,278.8500061035156,33930.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811057984828949,1.0,0.0,0.0,3.878173589706421,3.878199577331543,1.00357033261389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.001953125,0.0,1785.6993408203125,1895.4371337890625,0.0,2572.93994140625,0.9550243616104126,1.0,0.0,3.0,1.0,0.0
17758740,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8511748909950256,0.3211609423160553,0.2906911075115204,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9790897965431212,0.4813131690025329,0.4562488496303558,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9336369633674622,0.4196683764457702,0.2942962944507599,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9204612374305724,0.4042645096778869,0.3841574490070343,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7260882258415222,0.1955134719610214,0.8898892402648926,284.9011535644531,284.95001220703125,301.45001220703125,297.419677734375,298.9490966796875,297.1958312988281,284.9034118652344,1.0,0.5181676149368286,0.5840215682983398,0.5840215682983398,1.0,1.0,-2.779714107513428,1.1412206888198853,1.638493299484253,0.5103938579559326,0.916263222694397,0.916263222694397,0.0,115.51959991455078,149.0,69090.21875,0.0,1768.5146484375,1.0,278.8565673828125,283.1805114746094,300.4361572265625,304.94970703125,293.1499938964844,293.1499938964844,278.54998779296875,37918.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178753852844238,1.0,0.0,0.0,3.8171136379241934,3.817139625549317,9.722175491333471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.794921875,0.0,1742.173828125,1895.4371337890625,0.0,2635.897705078125,0.9440298080444336,1.0,0.0,3.0,1.0,0.0
17758800,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8511748909950256,0.3211609423160553,0.2906911075115204,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9790897965431212,0.4813131690025329,0.4562488496303558,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9336369633674622,0.4196683764457702,0.2942962944507599,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9204612374305724,0.4042645096778869,0.3841574490070343,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7260882258415222,0.1955134719610214,0.8898892402648926,284.9011535644531,284.95001220703125,301.45001220703125,297.419677734375,298.9490966796875,297.1958312988281,284.9034118652344,1.0,0.5181676149368286,0.5840215682983398,0.5840215682983398,1.0,1.0,-2.779714107513428,1.1412206888198853,1.638493299484253,0.5103938579559326,0.916263222694397,0.916263222694397,0.0,115.51959991455078,149.0,69090.21875,0.0,1768.5146484375,1.0,278.8565673828125,283.1805114746094,300.4361572265625,304.94970703125,293.1499938964844,293.1499938964844,278.54998779296875,37918.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178753852844238,1.0,0.0,0.0,3.8171136379241934,3.817139625549317,9.722175491333471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.794921875,0.0,1742.173828125,1895.4371337890625,0.0,2635.897705078125,0.9440298080444336,1.0,0.0,3.0,1.0,0.0
17758860,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8365647196769714,0.3246384561061859,0.2933088541030884,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9621875286102296,0.4866094291210174,0.4606002569198608,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9144256711006165,0.4244153201580047,0.2971873581409454,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9019755125045776,0.408353716135025,0.3874378800392151,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.715747594833374,0.1997974067926406,0.9059922695159912,284.91552734375,284.95001220703125,301.50390625,297.4396057128906,298.9916381835937,297.2314147949219,284.91802978515625,1.0,0.5295891761779785,0.5823724269866943,0.5823724269866943,1.0,1.0,-2.8148229122161865,1.1551947593688965,1.65962815284729,0.5160308480262756,0.8716340065002441,0.8716340065002441,0.0,125.60829162597656,167.0,70093.1171875,0.0,1870.850830078125,1.0,278.5574645996094,283.162841796875,300.4477844238281,305.0192565917969,293.1499938964844,293.1499938964844,278.8500061035156,39096.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214845657348633,1.0,0.0,0.0,3.63703727722168,3.637061834335327,8.826506245895871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.5068359375,0.0,1541.8839111328125,1895.4371337890625,0.0,2669.328125,0.9057567119598388,1.0,0.0,3.0,1.0,0.0
17758920,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8365647196769714,0.3246384561061859,0.2933088541030884,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9621875286102296,0.4866094291210174,0.4606002569198608,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9144256711006165,0.4244153201580047,0.2971873581409454,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9019755125045776,0.408353716135025,0.3874378800392151,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.715747594833374,0.1997974067926406,0.9059922695159912,284.91552734375,284.95001220703125,301.50390625,297.4396057128906,298.9916381835937,297.2314147949219,284.91802978515625,1.0,0.5295891761779785,0.5823724269866943,0.5823724269866943,1.0,1.0,-2.8148229122161865,1.1551947593688965,1.65962815284729,0.5160308480262756,0.8716340065002441,0.8716340065002441,0.0,125.60829162597656,167.0,70093.1171875,0.0,1870.850830078125,1.0,278.5574645996094,283.162841796875,300.4477844238281,305.0192565917969,293.1499938964844,293.1499938964844,278.8500061035156,39096.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214845657348633,1.0,0.0,0.0,3.63703727722168,3.637061834335327,8.826506245895871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.5068359375,0.0,1541.8839111328125,1895.4371337890625,0.0,2669.328125,0.9057567119598388,1.0,0.0,3.0,1.0,0.0
17758980,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8196000456809998,0.3272258937358856,0.2962227761745453,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.939635157585144,0.491307646036148,0.4655920267105102,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8936418890953064,0.4284488260746002,0.3004224002361297,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8817220330238342,0.4115854203701019,0.3911027610301971,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7019737958908081,0.2029386162757873,0.9234331846237184,285.0498352050781,284.95001220703125,301.5586853027344,297.45367431640625,299.0284729003906,297.2568664550781,285.0486755371094,1.0,0.5433170795440674,0.580723226070404,0.580723226070404,1.0,1.0,-2.853584289550781,1.1706658601760864,1.6829184293746948,0.5228676199913025,1.0,1.0,0.0,139.14404296875,185.0,70497.265625,0.0,1998.26708984375,1.0,278.84326171875,283.2880554199219,300.4455871582031,304.9657592773437,293.1499938964844,293.1499938964844,278.54998779296875,32460.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166048526763916,1.0,0.0,0.0,3.792534589767456,3.7925593852996826,9.597373491487815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.8037109375,0.0,1670.086181640625,1895.4371337890625,0.0,2624.144775390625,0.934739351272583,1.0,0.0,3.0,1.0,0.0
17759040,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8196000456809998,0.3272258937358856,0.2962227761745453,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.939635157585144,0.491307646036148,0.4655920267105102,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8936418890953064,0.4284488260746002,0.3004224002361297,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8817220330238342,0.4115854203701019,0.3911027610301971,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7019737958908081,0.2029386162757873,0.9234331846237184,285.0498352050781,284.95001220703125,301.5586853027344,297.45367431640625,299.0284729003906,297.2568664550781,285.0486755371094,1.0,0.5433170795440674,0.580723226070404,0.580723226070404,1.0,1.0,-2.853584289550781,1.1706658601760864,1.6829184293746948,0.5228676199913025,1.0,1.0,0.0,139.14404296875,185.0,70497.265625,0.0,1998.26708984375,1.0,278.84326171875,283.2880554199219,300.4455871582031,304.9657592773437,293.1499938964844,293.1499938964844,278.54998779296875,32460.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166048526763916,1.0,0.0,0.0,3.792534589767456,3.7925593852996826,9.597373491487815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.8037109375,0.0,1670.086181640625,1895.4371337890625,0.0,2624.144775390625,0.934739351272583,1.0,0.0,3.0,1.0,0.0
17759100,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8095265626907349,0.3277139067649841,0.2972899079322815,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9260451197624208,0.4928874969482422,0.467728316783905,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8821865916252136,0.429691880941391,0.3017721772193908,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8703283667564392,0.4124849736690521,0.3925698101520538,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6933994293212891,0.2039400190114975,0.9304233193397522,284.9103088378906,284.95001220703125,301.5863952636719,297.4586181640625,299.0417785644531,297.26123046875,284.9049377441406,1.0,0.5504365563392639,0.5798986554145813,0.5798986554145813,1.0,1.0,-2.8692305088043213,1.176692008972168,1.6925386190414429,0.5254845023155212,0.9239391088485718,0.9239391088485718,0.0,147.31393432617188,185.0,71873.3515625,0.0,2063.862548828125,1.0,278.5948486328125,283.12225341796875,300.498779296875,305.2322998046875,293.1499938964844,293.1499938964844,278.54998779296875,35367.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233509063720703,1.0,0.0,0.0,3.802725076675415,3.802750587463379,9.64901914812799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.759765625,0.0,1704.8800048828125,1895.4371337890625,0.0,2686.640625,0.9375166893005372,1.0,0.0,3.0,1.0,0.0
17759160,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7979652285575867,0.3278107941150665,0.297811359167099,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9116817116737366,0.494065910577774,0.4692974388599396,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8700298070907593,0.4305279552936554,0.3026951551437378,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8583728671073914,0.4129895269870758,0.3935147523880005,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6839637160301208,0.2046013474464416,0.935629904270172,284.9194030761719,284.95001220703125,301.6142883300781,297.4622802734375,299.05157470703125,297.2610778808594,284.9216613769531,1.0,0.5574249625205994,0.5786339044570923,0.5786339044570923,1.0,1.0,-2.8802523612976074,1.1801457405090332,1.700106501579285,0.5265200734138489,0.9161823987960817,0.9161823987960817,0.0,156.3607635498047,203.0,71982.203125,0.0,2126.650390625,1.0,278.556640625,283.1318359375,300.4912109375,305.1939392089844,293.1499938964844,293.1499938964844,278.25,36931.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258916735649109,1.0,0.0,0.0,3.7591898441314697,3.759215116500856,9.42935059811134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.3564453125,0.0,1665.2554931640625,1895.4371337890625,0.0,2710.235107421875,0.9305169582366944,1.0,0.0,3.0,1.0,0.0
17759220,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7765851616859436,0.3278384506702423,0.2985163927078247,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8878094553947449,0.4961826503276825,0.4720214009284973,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8484099507331848,0.4320159554481506,0.3042576313018799,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.837157130241394,0.4137008190155029,0.3949454724788666,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6664661169052124,0.2054575383663177,0.9434311985969543,284.9059753417969,284.95001220703125,301.67059326171875,297.4657592773437,299.0693359375,297.2581787109375,284.9072570800781,1.0,0.5710182785987854,0.5761043429374695,0.5761043429374695,1.0,1.0,-2.8973515033721924,1.1847290992736816,1.7126222848892212,0.5272484421730042,0.8572103381156921,0.8572103381156921,0.0,175.18197631835938,191.0,72512.1640625,0.0,2248.631103515625,1.0,278.2578125,283.0908508300781,300.4797668457031,305.2337951660156,293.1499938964844,293.1499938964844,278.54998779296875,39299.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308066725730896,1.0,0.0,0.0,3.5859177112579346,3.5859415531158447,8.580130952395848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.4560546875,0.0,1487.28759765625,1895.4371337890625,0.0,2755.956298828125,0.8942863345146179,1.0,0.0,3.0,1.0,0.0
17759280,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7765851616859436,0.3278384506702423,0.2985163927078247,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8878094553947449,0.4961826503276825,0.4720214009284973,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8484099507331848,0.4320159554481506,0.3042576313018799,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.837157130241394,0.4137008190155029,0.3949454724788666,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6664661169052124,0.2054575383663177,0.9434311985969543,284.9059753417969,284.95001220703125,301.67059326171875,297.4657592773437,299.0693359375,297.2581787109375,284.9072570800781,1.0,0.5710182785987854,0.5761043429374695,0.5761043429374695,1.0,1.0,-2.8973515033721924,1.1847290992736816,1.7126222848892212,0.5272484421730042,0.8572103381156921,0.8572103381156921,0.0,175.18197631835938,191.0,72512.1640625,0.0,2248.631103515625,1.0,278.2578125,283.0908508300781,300.4797668457031,305.2337951660156,293.1499938964844,293.1499938964844,278.54998779296875,39299.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308066725730896,1.0,0.0,0.0,3.5859177112579346,3.5859415531158447,8.580130952395848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.4560546875,0.0,1487.28759765625,1895.4371337890625,0.0,2755.956298828125,0.8942863345146179,1.0,0.0,3.0,1.0,0.0
17759340,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7720738053321838,0.3288944661617279,0.2994550168514251,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.883495032787323,0.4992629885673523,0.4749149680137634,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.844487726688385,0.4346312880516052,0.3060431778430938,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8328080177307129,0.4152284264564514,0.3964012265205383,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6630932092666626,0.2065279185771942,0.9488494396209716,285.00927734375,284.95001220703125,301.7275695800781,297.4645690917969,299.0920104980469,297.2636108398437,285.007568359375,1.0,0.5755055546760559,0.5735747814178467,0.5735747814178467,1.0,1.0,-2.912367343902588,1.188310623168945,1.724056839942932,0.5273944139480591,0.9549161195755004,0.9549161195755004,0.0,180.75762939453125,179.0,72263.8515625,0.0,2302.50439453125,1.0,278.5427551269531,283.1975402832031,300.45318603515625,305.1101379394531,293.1499938964844,293.1499938964844,278.25,33291.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252958059310913,1.0,0.0,0.0,3.712234497070313,3.7122585773468018,9.195261441163892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.689453125,0.0,1582.9078369140625,1895.4371337890625,0.0,2704.69921875,0.9170567393302916,1.0,0.0,3.0,1.0,0.0
17759400,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7720738053321838,0.3288944661617279,0.2994550168514251,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.883495032787323,0.4992629885673523,0.4749149680137634,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.844487726688385,0.4346312880516052,0.3060431778430938,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8328080177307129,0.4152284264564514,0.3964012265205383,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6630932092666626,0.2065279185771942,0.9488494396209716,285.00927734375,284.95001220703125,301.7275695800781,297.4645690917969,299.0920104980469,297.2636108398437,285.007568359375,1.0,0.5755055546760559,0.5735747814178467,0.5735747814178467,1.0,1.0,-2.912367343902588,1.188310623168945,1.724056839942932,0.5273944139480591,0.9549161195755004,0.9549161195755004,0.0,180.75762939453125,179.0,72263.8515625,0.0,2302.50439453125,1.0,278.5427551269531,283.1975402832031,300.45318603515625,305.1101379394531,293.1499938964844,293.1499938964844,278.25,33291.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252958059310913,1.0,0.0,0.0,3.712234497070313,3.7122585773468018,9.195261441163892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.689453125,0.0,1582.9078369140625,1895.4371337890625,0.0,2704.69921875,0.9170567393302916,1.0,0.0,3.0,1.0,0.0
17759460,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7744777202606201,0.3290190398693084,0.2997075915336609,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.887390673160553,0.5013822913169861,0.4770612716674804,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.847903311252594,0.436368465423584,0.3073572516441345,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8355218768119812,0.4159677922725677,0.3972230851650238,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6657242178916931,0.2071288377046585,0.9517666697502136,284.9152526855469,284.95001220703125,301.7850952148437,297.458984375,299.10992431640625,297.2603454589844,284.9167785644531,1.0,0.5753181576728821,0.5714455842971802,0.5714455842971802,1.0,1.0,-2.9213340282440186,1.189610719680786,1.7317233085632324,0.5266663432121277,0.872353196144104,0.872353196144104,0.0,179.01722717285156,167.0,72937.703125,0.0,2309.657470703125,1.0,278.2572631835937,283.0850524902344,300.47637939453125,305.2574768066406,293.1499938964844,293.1499938964844,278.54998779296875,38115.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320906758308411,1.0,0.0,0.0,3.61072039604187,3.61074447631836,8.69923439950071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.755859375,0.0,1505.5621337890625,1895.4371337890625,0.0,2767.91650390625,0.8986184000968933,1.0,0.0,3.0,1.0,0.0
17759520,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7744777202606201,0.3290190398693084,0.2997075915336609,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.887390673160553,0.5013822913169861,0.4770612716674804,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.847903311252594,0.436368465423584,0.3073572516441345,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8355218768119812,0.4159677922725677,0.3972230851650238,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6657242178916931,0.2071288377046585,0.9517666697502136,284.9152526855469,284.95001220703125,301.7850952148437,297.458984375,299.10992431640625,297.2603454589844,284.9167785644531,1.0,0.5753181576728821,0.5714455842971802,0.5714455842971802,1.0,1.0,-2.9213340282440186,1.189610719680786,1.7317233085632324,0.5266663432121277,0.872353196144104,0.872353196144104,0.0,179.01722717285156,167.0,72937.703125,0.0,2309.657470703125,1.0,278.2572631835937,283.0850524902344,300.47637939453125,305.2574768066406,293.1499938964844,293.1499938964844,278.54998779296875,38115.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320906758308411,1.0,0.0,0.0,3.61072039604187,3.61074447631836,8.69923439950071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.755859375,0.0,1505.5621337890625,1895.4371337890625,0.0,2767.91650390625,0.8986184000968933,1.0,0.0,3.0,1.0,0.0
17759580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7823556661605835,0.3300220072269439,0.3001341521739959,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8975300788879395,0.5043449997901917,0.4793446362018585,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8570517897605896,0.4390634894371032,0.3088357448577881,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8435986042022705,0.4174052774906158,0.3981095254421234,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6729471683502197,0.2080586552619934,0.9541426301002502,285.0090026855469,284.95001220703125,301.8431701660156,297.4494934082031,299.1326599121094,297.26495361328125,285.0068664550781,1.0,0.5724403262138367,0.5693163871765137,0.5693163871765137,1.0,1.0,-2.930284261703491,1.1908868551254272,1.7393972873687744,0.5257906913757324,0.9660600423812866,0.9660600423812866,0.0,172.55067443847656,155.0,72572.8984375,0.0,2293.200927734375,1.0,278.5429992675781,283.1840209960937,300.4408569335937,305.1225891113281,293.1499938964844,293.1499938964844,278.25,33126.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272923827171326,1.0,0.0,0.0,3.7396373748779297,3.739661693572998,9.331517389910004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.2041015625,0.0,1613.17041015625,1895.4371337890625,0.0,2723.2548828125,0.923109233379364,1.0,0.0,3.0,1.0,0.0
17759640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7823556661605835,0.3300220072269439,0.3001341521739959,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8975300788879395,0.5043449997901917,0.4793446362018585,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8570517897605896,0.4390634894371032,0.3088357448577881,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8435986042022705,0.4174052774906158,0.3981095254421234,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6729471683502197,0.2080586552619934,0.9541426301002502,285.0090026855469,284.95001220703125,301.8431701660156,297.4494934082031,299.1326599121094,297.26495361328125,285.0068664550781,1.0,0.5724403262138367,0.5693163871765137,0.5693163871765137,1.0,1.0,-2.930284261703491,1.1908868551254272,1.7393972873687744,0.5257906913757324,0.9660600423812866,0.9660600423812866,0.0,172.55067443847656,155.0,72572.8984375,0.0,2293.200927734375,1.0,278.5429992675781,283.1840209960937,300.4408569335937,305.1225891113281,293.1499938964844,293.1499938964844,278.25,33126.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272923827171326,1.0,0.0,0.0,3.7396373748779297,3.739661693572998,9.331517389910004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.2041015625,0.0,1613.17041015625,1895.4371337890625,0.0,2723.2548828125,0.923109233379364,1.0,0.0,3.0,1.0,0.0
17759700,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7875828742980957,0.3301268517971039,0.3002985119819641,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9041051864624025,0.5054437518119812,0.4804454445838928,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8630860447883606,0.4400511384010315,0.3095730245113373,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8489877581596375,0.4178043305873871,0.3985196053981781,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6777381300926208,0.2083758264780044,0.9552489519119264,284.8727111816406,284.95001220703125,301.8723449707031,297.443359375,299.1419677734375,297.26385498046875,284.8697204589844,1.0,0.5704130530357361,0.5682517886161804,0.5682517886161804,1.0,1.0,-2.934519529342652,1.1913819313049316,1.7431377172470093,0.5254063010215759,0.8728929758071899,0.8728929758071899,0.0,168.38601684570312,155.0,73431.6484375,0.0,2279.83837890625,1.0,278.29571533203125,283.031005859375,300.4761657714844,305.3418273925781,293.1499938964844,293.1499938964844,278.25,37336.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329244256019592,1.0,0.0,0.0,3.710018396377564,3.71004319190979,9.184286113850249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.3896484375,0.0,1611.134033203125,1895.4371337890625,0.0,2775.685546875,0.9174734950065612,1.0,0.0,3.0,1.0,0.0
17759760,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7927963137626648,0.3301193714141845,0.300113707780838,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9111270904541016,0.5064224600791931,0.4811797738075256,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.86925208568573,0.4409205615520477,0.3100381791591644,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8545150756835938,0.4180777966976166,0.398606389760971,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6826032400131226,0.2086093872785568,0.9555249810218812,284.9075927734375,284.95001220703125,301.9016418457031,297.4364013671875,299.1504211425781,297.26129150390625,284.909423828125,1.0,0.5679814219474792,0.5672664642333984,0.5672664642333984,1.0,1.0,-2.9361772537231445,1.1908217668533323,1.7453553676605225,0.5245253443717957,0.8750507831573486,0.8750507831573486,0.0,164.079833984375,143.0,73159.78125,0.0,2261.199462890625,1.0,278.25732421875,283.06622314453125,300.4542541503906,305.2541809082031,293.1499938964844,293.1499938964844,278.54998779296875,38290.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341387510299683,1.0,0.0,0.0,3.635447502136232,3.635471820831299,8.818790888653893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.5458984375,0.0,1534.1068115234375,1895.4371337890625,0.0,2787.005859375,0.9041464924812316,1.0,0.0,3.0,1.0,0.0
17759820,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8052685260772705,0.331033855676651,0.3003328740596771,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9283274412155152,0.5090649127960205,0.4830285310745239,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.883749783039093,0.4434129297733307,0.3112923204898834,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.867666482925415,0.4193347990512848,0.3991936445236206,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6939327120780945,0.2094339430332183,0.9568737745285034,285.0128173828125,284.95001220703125,301.95343017578125,297.4222717285156,299.17095947265625,297.2658996582031,285.0103759765625,1.0,0.5633065104484558,0.5655323266983032,0.5655323266983032,1.0,1.0,-2.942490577697754,1.191334843635559,1.7511557340621948,0.5236663222312927,0.9686222672462464,0.9686222672462464,0.0,155.0707550048828,143.0,72661.8125,0.0,2227.103759765625,1.0,278.5389099121094,283.1769104003906,300.4085693359375,305.08953857421875,293.1499938964844,293.1499938964844,278.54998779296875,33137.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290490508079529,1.0,0.0,0.0,3.7466139793396,3.746638298034668,9.366366953145188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.75,0.0,1621.3529052734375,1895.4371337890625,0.0,2739.594970703125,0.9248157739639282,1.0,0.0,3.0,1.0,0.0
