time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8072491884231567,0.3311519026756286,0.3004067540168762,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9310826063156128,0.5094200372695923,0.4833272695541382,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8860659599304199,0.4437490999698639,0.3114999830722809,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8697895407676697,0.4195060729980469,0.39931520819664,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6957370042800903,0.2095515578985214,0.9571685791015624,285.0063171386719,284.95001220703125,301.96051025390625,297.420166015625,299.1737670898437,297.2665100097656,285.0043029785156,1.0,0.5626524090766907,0.5652958750724792,0.5652958750724792,1.0,1.0,-2.9436888694763184,1.1915489435195925,1.752139925956726,0.5236392021179199,0.9690586924552916,0.9690586924552916,0.0,153.74754333496094,131.0,72707.1640625,0.0,2222.5546875,1.0,278.54315185546875,283.1705627441406,300.4111328125,305.1041564941406,293.1499938964844,293.1499938964844,278.25,33282.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292456269264221,1.0,0.0,0.0,3.757434368133545,3.757458925247192,9.420546120963992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.4384765625,0.0,1635.0836181640625,1895.4371337890625,0.0,2741.424560546875,0.9272383451461792,1.0,0.0,3.0,1.0,0.0
17759940,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8227196335792542,0.331300675868988,0.3003500998020172,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.95355623960495,0.5115298628807068,0.4851104617118835,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9055607318878174,0.4457127749919891,0.3127119541168213,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8878193497657776,0.4202008843421936,0.3997439444065094,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7107220888137817,0.2101345509290695,0.9582831859588624,284.9057922363281,284.95001220703125,302.0196533203125,297.401123046875,299.1918334960937,297.2632751464844,284.9076538085937,1.0,0.5567886233329773,0.5633252859115601,0.5633252859115601,1.0,1.0,-2.9490835666656494,1.1912755966186523,1.7578078508377075,0.5224162936210632,0.8769951462745667,0.8769951462745667,0.0,143.07138061523438,119.0,73256.703125,0.0,2178.291015625,1.0,278.2569580078125,283.0534973144531,300.4186706542969,305.22607421875,293.1499938964844,293.1499938964844,278.54998779296875,38395.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360306620597839,1.0,0.0,0.0,3.649524211883545,3.649548768997192,8.887217290975968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.4208984375,0.0,1550.5640869140625,1895.4371337890625,0.0,2804.653076171875,0.9073997139930724,1.0,0.0,3.0,1.0,0.0
17760000,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8227196335792542,0.331300675868988,0.3003500998020172,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.95355623960495,0.5115298628807068,0.4851104617118835,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9055607318878174,0.4457127749919891,0.3127119541168213,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8878193497657776,0.4202008843421936,0.3997439444065094,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7107220888137817,0.2101345509290695,0.9582831859588624,284.9057922363281,284.95001220703125,302.0196533203125,297.401123046875,299.1918334960937,297.2632751464844,284.9076538085937,1.0,0.5567886233329773,0.5633252859115601,0.5633252859115601,1.0,1.0,-2.9490835666656494,1.1912755966186523,1.7578078508377075,0.5224162936210632,0.8769951462745667,0.8769951462745667,0.0,143.07138061523438,119.0,73256.703125,0.0,2178.291015625,1.0,278.2569580078125,283.0534973144531,300.4186706542969,305.22607421875,293.1499938964844,293.1499938964844,278.54998779296875,38395.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360306620597839,1.0,0.0,0.0,3.649524211883545,3.649548768997192,8.887217290975968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.4208984375,0.0,1550.5640869140625,1895.4371337890625,0.0,2804.653076171875,0.9073997139930724,1.0,0.0,3.0,1.0,0.0
17760060,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.842187225818634,0.3323853015899658,0.3006418645381927,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9787515997886658,0.5145640969276428,0.4872403144836426,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9331535696983336,0.4486794173717499,0.3142285048961639,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9115956425666808,0.4216622710227966,0.4004310667514801,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7280608415603638,0.211106926202774,0.9598262310028076,285.0065612792969,284.95001220703125,302.0790100097656,297.3797607421875,299.2157287597656,297.2693176269531,285.00457763671875,1.0,0.5506430864334106,0.5614228248596191,0.5614228248596191,1.0,1.0,-2.956490993499756,1.1919652223587036,1.7645256519317627,0.5215096473693848,0.9718623161315918,0.9718623161315918,0.0,131.47682189941406,107.0,72762.234375,0.0,2132.700927734375,1.0,278.5432434082031,283.1600341796875,300.3705749511719,305.06817626953125,293.1499938964844,293.1499938964844,278.25,33345.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831100344657898,1.0,0.0,0.0,3.7689154148101807,3.7689402103424072,9.478204674451264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.6826171875,0.0,1649.02880859375,1895.4371337890625,0.0,2758.691162109375,0.9298802614212036,1.0,0.0,3.0,1.0,0.0
17760120,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.842187225818634,0.3323853015899658,0.3006418645381927,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9787515997886658,0.5145640969276428,0.4872403144836426,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9331535696983336,0.4486794173717499,0.3142285048961639,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9115956425666808,0.4216622710227966,0.4004310667514801,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7280608415603638,0.211106926202774,0.9598262310028076,285.0065612792969,284.95001220703125,302.0790100097656,297.3797607421875,299.2157287597656,297.2693176269531,285.00457763671875,1.0,0.5506430864334106,0.5614228248596191,0.5614228248596191,1.0,1.0,-2.956490993499756,1.1919652223587036,1.7645256519317627,0.5215096473693848,0.9718623161315918,0.9718623161315918,0.0,131.47682189941406,107.0,72762.234375,0.0,2132.700927734375,1.0,278.5432434082031,283.1600341796875,300.3705749511719,305.06817626953125,293.1499938964844,293.1499938964844,278.25,33345.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831100344657898,1.0,0.0,0.0,3.7689154148101807,3.7689402103424072,9.478204674451264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.6826171875,0.0,1649.02880859375,1895.4371337890625,0.0,2758.691162109375,0.9298802614212036,1.0,0.0,3.0,1.0,0.0
17760180,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8645923733711243,0.3325627148151397,0.3006115257740021,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.5167140364646912,0.4867992103099823,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9629508256912231,0.4507602751255035,0.3155212104320526,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9409288167953492,0.4223726987838745,0.4008740186691284,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7469308972358704,0.2117026299238205,0.9609906077384948,284.904296875,284.95001220703125,302.13848876953125,297.3564147949219,299.2338256835937,297.2663879394531,284.9057312011719,1.0,0.5441917181015015,0.5595203638076782,0.5595203638076782,1.0,1.0,-2.9597983360290527,1.190754771232605,1.7690435647964478,0.5200967788696289,0.878426730632782,0.878426730632782,0.0,120.4764633178711,110.0,73276.546875,0.0,2082.60302734375,1.0,278.2568664550781,283.0408020019531,300.37408447265625,305.1849975585937,293.1499938964844,293.1499938964844,278.54998779296875,38441.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379105925559998,1.0,0.0,0.0,3.660686492919922,3.660711050033569,8.941664759731793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.099609375,0.0,1563.4088134765625,1895.4371337890625,0.0,2822.2001953125,0.9098902344703674,1.0,0.0,3.0,1.0,0.0
17760240,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8645923733711243,0.3325627148151397,0.3006115257740021,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.5167140364646912,0.4867992103099823,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9629508256912231,0.4507602751255035,0.3155212104320526,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9409288167953492,0.4223726987838745,0.4008740186691284,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7469308972358704,0.2117026299238205,0.9609906077384948,284.904296875,284.95001220703125,302.13848876953125,297.3564147949219,299.2338256835937,297.2663879394531,284.9057312011719,1.0,0.5441917181015015,0.5595203638076782,0.5595203638076782,1.0,1.0,-2.9597983360290527,1.190754771232605,1.7690435647964478,0.5200967788696289,0.878426730632782,0.878426730632782,0.0,120.4764633178711,110.0,73276.546875,0.0,2082.60302734375,1.0,278.2568664550781,283.0408020019531,300.37408447265625,305.1849975585937,293.1499938964844,293.1499938964844,278.54998779296875,38441.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379105925559998,1.0,0.0,0.0,3.660686492919922,3.660711050033569,8.941664759731793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.099609375,0.0,1563.4088134765625,1895.4371337890625,0.0,2822.2001953125,0.9098902344703674,1.0,0.0,3.0,1.0,0.0
17760300,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8690255880355835,0.33299520611763,0.300729751586914,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.5187910795211792,0.479787141084671,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9685739874839784,0.4521774351596832,0.3162845373153686,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9465511441230774,0.4229930341243744,0.4012092053890228,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7507621645927429,0.2121057957410812,0.962047517299652,285.0164794921875,284.95001220703125,302.16827392578125,297.3441772460937,299.2460021972656,297.2709655761719,285.0182189941406,1.0,0.542259931564331,0.5585691332817078,0.5585691332817078,1.0,1.0,-2.95322847366333,1.1865503787994385,1.7666780948638916,0.5173913240432739,0.9561631679534912,0.9561631679534912,0.0,118.35832977294922,110.0,72365.6015625,0.0,2061.37841796875,1.0,278.5024719238281,283.1667175292969,300.3210144042969,304.9532165527344,293.1499938964844,293.1499938964844,278.54998779296875,34301.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333051204681396,1.0,0.0,0.0,3.704699993133545,3.704724311828613,9.157973863693768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.3955078125,0.0,1581.982421875,1895.4371337890625,0.0,2779.234130859375,0.9180046319961548,1.0,0.0,3.0,1.0,0.0
17760360,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8732007145881653,0.3335309028625488,0.301153153181076,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.5216016173362732,0.4736634194850921,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9736016392707824,0.4537182450294494,0.3173041939735412,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9516039490699768,0.4237287044525146,0.4018281102180481,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7543333768844604,0.2125887423753738,0.963844895362854,284.9944152832031,284.95001220703125,302.19805908203125,297.3315734863281,299.2612609863281,297.2801818847656,284.99237060546875,1.0,0.5410251021385193,0.5576694011688232,0.5576694011688232,1.0,1.0,-2.9510061740875244,1.1843328475952148,1.7666733264923096,0.5155999660491943,0.9607455134391784,0.9607455134391784,0.0,116.7074966430664,128.0,72397.8125,0.0,2048.9658203125,1.0,278.5431213378906,283.1434326171875,300.3197937011719,305.0007629394531,293.1499938964844,293.1499938964844,278.25,33781.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325205445289612,1.0,0.0,0.0,3.763307571411133,3.76333212852478,9.45001943364332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.11328125,0.0,1645.8094482421875,1895.4371337890625,0.0,2771.921875,0.9289648532867432,1.0,0.0,3.0,1.0,0.0
17760420,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8688103556632996,0.3336712419986725,0.3015394508838653,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5257202386856079,0.4814346432685852,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9701971411705016,0.4558838605880737,0.3190010190010071,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9466728568077089,0.4244180023670196,0.4027253985404968,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7512285113334656,0.2131599336862564,0.9672195911407472,284.9137878417969,284.95001220703125,302.25762939453125,297.3056640625,299.2857360839844,297.28643798828125,284.9161376953125,1.0,0.545515239238739,0.5558700561523438,0.5558700561523438,1.0,1.0,-2.9679553508758545,1.189278244972229,1.778677225112915,0.5166085958480835,0.8797012567520142,0.8797012567520142,0.0,119.3405303955078,146.0,73068.515625,0.0,2091.098876953125,1.0,278.2569885253906,283.0423278808594,300.3206481933594,305.10809326171875,293.1499938964844,293.1499938964844,278.54998779296875,38277.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386448621749878,1.0,0.0,0.0,3.6486191749572754,3.648643732070923,8.88281022071169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.111328125,0.0,1548.67041015625,1895.4371337890625,0.0,2829.056884765625,0.9073025584220886,1.0,0.0,3.0,1.0,0.0
17760480,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8688103556632996,0.3336712419986725,0.3015394508838653,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5257202386856079,0.4814346432685852,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9701971411705016,0.4558838605880737,0.3190010190010071,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9466728568077089,0.4244180023670196,0.4027253985404968,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7512285113334656,0.2131599336862564,0.9672195911407472,284.9137878417969,284.95001220703125,302.25762939453125,297.3056640625,299.2857360839844,297.28643798828125,284.9161376953125,1.0,0.545515239238739,0.5558700561523438,0.5558700561523438,1.0,1.0,-2.9679553508758545,1.189278244972229,1.778677225112915,0.5166085958480835,0.8797012567520142,0.8797012567520142,0.0,119.3405303955078,146.0,73068.515625,0.0,2091.098876953125,1.0,278.2569885253906,283.0423278808594,300.3206481933594,305.10809326171875,293.1499938964844,293.1499938964844,278.54998779296875,38277.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386448621749878,1.0,0.0,0.0,3.6486191749572754,3.648643732070923,8.88281022071169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.111328125,0.0,1548.67041015625,1895.4371337890625,0.0,2829.056884765625,0.9073025584220886,1.0,0.0,3.0,1.0,0.0
17760540,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8557662963867188,0.3347582817077636,0.3025311529636383,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9971956610679626,0.5275636315345764,0.4996715188026428,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9563811421394348,0.4591027796268463,0.3212293088436126,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9303356409072876,0.4259132146835327,0.4041686356067657,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7408392429351807,0.214094802737236,0.972112476825714,285.0324401855469,284.95001220703125,302.3171081542969,297.2790832519531,299.3074035644531,297.2865295410156,285.0307006835937,1.0,0.5550013184547424,0.5540706515312195,0.5540706515312195,1.0,1.0,-3.001828193664551,1.2015162706375122,1.8003119230270386,0.5216289758682251,0.9974481463432312,0.9974481463432312,0.0,127.06262969970705,164.0,73128.8828125,0.0,2188.844970703125,1.0,278.5433044433594,283.1561279296875,300.2740783691406,304.9835510253906,293.1499938964844,293.1499938964844,278.25,32672.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345440030097961,1.0,0.0,0.0,3.791662454605103,3.791687250137329,9.592959031579085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.4287109375,0.0,1670.6944580078125,1895.4371337890625,0.0,2790.784912109375,0.9346797466278076,1.0,0.0,3.0,1.0,0.0
17760600,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8557662963867188,0.3347582817077636,0.3025311529636383,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9971956610679626,0.5275636315345764,0.4996715188026428,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9563811421394348,0.4591027796268463,0.3212293088436126,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9303356409072876,0.4259132146835327,0.4041686356067657,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7408392429351807,0.214094802737236,0.972112476825714,285.0324401855469,284.95001220703125,302.3171081542969,297.2790832519531,299.3074035644531,297.2865295410156,285.0307006835937,1.0,0.5550013184547424,0.5540706515312195,0.5540706515312195,1.0,1.0,-3.001828193664551,1.2015162706375122,1.8003119230270386,0.5216289758682251,0.9974481463432312,0.9974481463432312,0.0,127.06262969970705,164.0,73128.8828125,0.0,2188.844970703125,1.0,278.5433044433594,283.1561279296875,300.2740783691406,304.9835510253906,293.1499938964844,293.1499938964844,278.25,32672.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345440030097961,1.0,0.0,0.0,3.791662454605103,3.791687250137329,9.592959031579085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.4287109375,0.0,1670.6944580078125,1895.4371337890625,0.0,2790.784912109375,0.9346797466278076,1.0,0.0,3.0,1.0,0.0
17760660,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8304665684700012,0.3346103131771087,0.3032703995704651,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.97084242105484,0.5281015038490295,0.5008089542388916,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9241082668304444,0.4611099660396576,0.3232937455177307,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8984713554382324,0.4263850450515747,0.4054889678955078,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7200306057929993,0.2143824100494384,0.9770702123641968,284.9043884277344,284.95001220703125,302.3764343261719,297.2523193359375,299.3185119628906,297.2732849121094,284.9065856933594,1.0,0.5657675862312317,0.5518456101417542,0.5518456101417542,1.0,1.0,-3.013668298721313,1.2034441232681274,1.810224175453186,0.521309494972229,0.8958048820495605,0.8958048820495605,0.0,142.17880249023438,182.0,73971.734375,0.0,2287.788330078125,1.0,278.2563781738281,283.0086364746094,300.2771911621094,305.1296691894531,293.1499938964844,293.1499938964844,278.54998779296875,37909.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429132699966431,1.0,0.0,0.0,3.718966245651245,3.718991279602051,9.228641602021526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.4013671875,0.0,1625.8165283203125,1895.4371337890625,0.0,2868.94580078125,0.9222083687782288,1.0,0.0,3.0,1.0,0.0
17760720,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8304665684700012,0.3346103131771087,0.3032703995704651,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.97084242105484,0.5281015038490295,0.5008089542388916,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9241082668304444,0.4611099660396576,0.3232937455177307,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8984713554382324,0.4263850450515747,0.4054889678955078,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7200306057929993,0.2143824100494384,0.9770702123641968,284.9043884277344,284.95001220703125,302.3764343261719,297.2523193359375,299.3185119628906,297.2732849121094,284.9065856933594,1.0,0.5657675862312317,0.5518456101417542,0.5518456101417542,1.0,1.0,-3.013668298721313,1.2034441232681274,1.810224175453186,0.521309494972229,0.8958048820495605,0.8958048820495605,0.0,142.17880249023438,182.0,73971.734375,0.0,2287.788330078125,1.0,278.2563781738281,283.0086364746094,300.2771911621094,305.1296691894531,293.1499938964844,293.1499938964844,278.54998779296875,37909.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429132699966431,1.0,0.0,0.0,3.718966245651245,3.718991279602051,9.228641602021526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.4013671875,0.0,1625.8165283203125,1895.4371337890625,0.0,2868.94580078125,0.9222083687782288,1.0,0.0,3.0,1.0,0.0
17760780,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8089728951454163,0.3352808356285095,0.3042114973068237,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9433222413063048,0.530347466468811,0.5031235218048096,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8976870775222778,0.4640340805053711,0.3255701661109924,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8735201358795166,0.4275155365467071,0.4069409966468811,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7005124092102051,0.2149182111024856,0.9818636775016784,285.0168151855469,284.95001220703125,302.4355163574219,297.225830078125,299.3383483886719,297.2747802734375,285.0150756835937,1.0,0.5773088335990906,0.5496205687522888,0.5496205687522888,1.0,1.0,-3.027818441390991,1.206323742866516,1.821494698524475,0.5211935639381409,1.0,1.0,0.0,158.3272705078125,200.0,73527.1875,0.0,2396.747802734375,1.0,278.5437316894531,283.125244140625,300.2203063964844,304.96533203125,293.1499938964844,293.1499938964844,278.25,33215.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386984467506409,1.0,0.0,0.0,3.837835788726807,3.837861061096192,9.828020210989052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.96484375,0.0,1730.4530029296875,1895.4371337890625,0.0,2829.55712890625,0.9454201459884644,1.0,0.0,3.0,1.0,0.0
17760840,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8089728951454163,0.3352808356285095,0.3042114973068237,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9433222413063048,0.530347466468811,0.5031235218048096,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8976870775222778,0.4640340805053711,0.3255701661109924,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8735201358795166,0.4275155365467071,0.4069409966468811,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7005124092102051,0.2149182111024856,0.9818636775016784,285.0168151855469,284.95001220703125,302.4355163574219,297.225830078125,299.3383483886719,297.2747802734375,285.0150756835937,1.0,0.5773088335990906,0.5496205687522888,0.5496205687522888,1.0,1.0,-3.027818441390991,1.206323742866516,1.821494698524475,0.5211935639381409,1.0,1.0,0.0,158.3272705078125,200.0,73527.1875,0.0,2396.747802734375,1.0,278.5437316894531,283.125244140625,300.2203063964844,304.96533203125,293.1499938964844,293.1499938964844,278.25,33215.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386984467506409,1.0,0.0,0.0,3.837835788726807,3.837861061096192,9.828020210989052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.96484375,0.0,1730.4530029296875,1895.4371337890625,0.0,2829.55712890625,0.9454201459884644,1.0,0.0,3.0,1.0,0.0
17760900,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7985196113586426,0.3352118134498596,0.3047040700912475,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9299192428588868,0.5311769843101501,0.5044628977775574,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8865933418273926,0.4650859236717224,0.3267353177070617,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8625116348266602,0.4277611970901489,0.4077126085758209,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6913039088249207,0.2150179594755172,0.9844025373458862,284.8756408691406,284.95001220703125,302.4649658203125,297.2128601074219,299.3460693359375,297.2721252441406,284.8717346191406,1.0,0.5832860469818115,0.5485080480575562,0.5485080480575562,1.0,1.0,-3.035406827926636,1.20794677734375,1.8274600505828853,0.5213262438774109,0.9068740606307985,0.9068740606307985,0.0,166.80819702148438,200.0,74546.859375,0.0,2454.65380859375,1.0,278.2935485839844,282.9633178710937,300.248046875,305.1829528808594,293.1499938964844,293.1499938964844,278.25,36749.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445274829864502,1.0,0.0,0.0,3.821249485015869,3.821275472640991,9.743255304783816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.087890625,0.0,1738.0423583984375,1895.4371337890625,0.0,2884.04345703125,0.9423227310180664,1.0,0.0,3.0,1.0,0.0
17760960,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7878282070159912,0.3349604606628418,0.3048274517059326,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9164056181907654,0.531842052936554,0.50544273853302,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8754881620407104,0.4659643173217773,0.3276088833808899,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8516771793365479,0.4278209209442138,0.4081474542617798,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6820095777511597,0.2149852514266967,0.9860656261444092,284.89910888671875,284.95001220703125,302.49432373046875,297.2001037597656,299.3524475097656,297.2673645019531,284.9015808105469,1.0,0.5891821980476379,0.5474405288696289,0.5474405288696289,1.0,1.0,-3.0403077602386475,1.208452224731445,1.831855654716492,0.5209069848060608,0.8999064564704895,0.8999064564704895,0.0,175.82916259765625,218.0,74311.3828125,0.0,2510.583984375,1.0,278.2564392089844,282.9879455566406,300.2211303710937,305.09490966796875,293.1499938964844,293.1499938964844,278.54998779296875,38171.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460974097251892,1.0,0.0,0.0,3.751966714859009,3.7519919872283936,9.393149298375648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.7373046875,0.0,1666.298828125,1895.4371337890625,0.0,2898.73291015625,0.9298561215400696,1.0,0.0,3.0,1.0,0.0
17761020,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7710552215576172,0.3355463743209839,0.3056974709033966,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8965803980827332,0.5342540144920349,0.5080477595329285,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8583240509033203,0.468798279762268,0.3298278748989105,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8348814249038696,0.4288448095321655,0.409505546092987,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6672855019569397,0.2153737545013427,0.990247130393982,285.02178955078125,284.95001220703125,302.5504455566406,297.1765441894531,299.3724975585937,297.2711181640625,285.0204772949219,1.0,0.6006592512130737,0.5453909039497375,0.5453909039497375,1.0,1.0,-3.053804636001587,1.2111833095550537,1.842621207237244,0.5207803249359131,1.0,1.0,0.0,192.70486450195312,218.0,73774.46875,0.0,2624.024169921875,1.0,278.5428466796875,283.11553955078125,300.1672058105469,304.9248046875,293.1499938964844,293.1499938964844,278.54998779296875,33505.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413620591163635,1.0,0.0,0.0,3.857564926147461,3.857590436935425,9.929325415214407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.41015625,0.0,1756.859619140625,1895.4371337890625,0.0,2854.443359375,0.9500229954719543,1.0,0.0,3.0,1.0,0.0
17761080,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7704426646232605,0.3355692625045776,0.3057492971420288,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8958774209022522,0.5343539714813232,0.5081741213798523,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8577014803886414,0.4689150154590606,0.3299332857131958,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8342677354812622,0.4288884699344635,0.4095774590969085,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6667470335960388,0.2153914123773574,0.9904606342315674,285.0204772949219,284.95001220703125,302.5527648925781,297.17559814453125,299.3733215332031,297.2712707519531,285.01922607421875,1.0,0.6011444330215454,0.5453054904937744,0.5453054904937744,1.0,1.0,-3.0544886589050293,1.2113479375839231,1.843140721321106,0.5208039879798889,1.0,1.0,0.0,193.4022674560547,221.0,73791.40625,0.0,2628.9765625,1.0,278.5439758300781,283.1140441894531,300.167724609375,304.9291076660156,293.1499938964844,293.1499938964844,278.25,33557.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414381146430969,1.0,0.0,0.0,3.860644817352295,3.860670566558838,9.945187002813327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.7578125,0.0,1761.0584716796875,1895.4371337890625,0.0,2855.154541015625,0.950714111328125,1.0,0.0,3.0,1.0,0.0
17761140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7602693438529968,0.335213840007782,0.3061199486255646,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8846155405044556,0.5358678698539734,0.5103350281715393,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8479105234146118,0.4708697199821472,0.3318276703357696,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8242557048797607,0.4291554987430572,0.4105250537395477,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6579816341400146,0.2153714895248413,0.99318128824234,284.8978271484375,284.95001220703125,302.6107482910156,297.15283203125,299.3871154785156,297.2645874023437,284.8996887207031,1.0,0.608681857585907,0.5431704521179199,0.5431704521179199,1.0,1.0,-3.064232110977173,1.2122318744659424,1.852000117301941,0.5199190974235535,0.9047608375549316,0.9047608375549316,0.0,205.18185424804688,209.0,74587.2734375,0.0,2709.391357421875,1.0,278.2567749023437,282.9711608886719,300.172119140625,305.0628356933594,293.1499938964844,293.1499938964844,278.1499938964844,38158.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485470414161682,1.0,0.0,0.0,3.779660940170288,3.779686689376831,9.53232813571958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.9814453125,0.0,1698.9912109375,1895.4371337890625,0.0,2921.6640625,0.9358770251274108,1.0,0.0,3.0,1.0,0.0
17761200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7602693438529968,0.335213840007782,0.3061199486255646,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8846155405044556,0.5358678698539734,0.5103350281715393,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8479105234146118,0.4708697199821472,0.3318276703357696,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8242557048797607,0.4291554987430572,0.4105250537395477,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6579816341400146,0.2153714895248413,0.99318128824234,284.8978271484375,284.95001220703125,302.6107482910156,297.15283203125,299.3871154785156,297.2645874023437,284.8996887207031,1.0,0.608681857585907,0.5431704521179199,0.5431704521179199,1.0,1.0,-3.064232110977173,1.2122318744659424,1.852000117301941,0.5199190974235535,0.9047608375549316,0.9047608375549316,0.0,205.18185424804688,209.0,74587.2734375,0.0,2709.391357421875,1.0,278.2567749023437,282.9711608886719,300.172119140625,305.0628356933594,293.1499938964844,293.1499938964844,278.1499938964844,38158.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485470414161682,1.0,0.0,0.0,3.779660940170288,3.779686689376831,9.53232813571958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.9814453125,0.0,1698.9912109375,1895.4371337890625,0.0,2921.6640625,0.9358770251274108,1.0,0.0,3.0,1.0,0.0
17761260,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7591192126274109,0.3351673483848572,0.3059859573841095,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8842757344245911,0.5376144647598267,0.5118906497955322,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8480124473571777,0.4731591939926147,0.333338588476181,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8234054446220398,0.4295949935913086,0.4108751714229584,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6570682525634766,0.2154005020856857,0.9932641983032228,284.9194641113281,284.95001220703125,302.668212890625,297.1322631835937,299.4024963378906,297.2616271972656,284.9212646484375,1.0,0.6095024347305298,0.5410547852516174,0.5410547852516174,1.0,1.0,-3.068279981613159,1.2106497287750244,1.8576302528381348,0.5176838040351868,0.8838844895362854,0.8838844895362854,0.0,206.5617828369141,197.0,74370.9296875,0.0,2724.56591796875,1.0,278.1522827148437,282.9819641113281,300.1337585449219,304.9944763183594,293.1499938964844,293.1499938964844,278.45001220703125,38276.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491408228874207,1.0,0.0,0.0,3.678797721862793,3.67882251739502,9.030360956785444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.302734375,0.0,1582.6121826171875,1895.4371337890625,0.0,2927.223876953125,0.9137508869171144,1.0,0.0,3.0,1.0,0.0
17761320,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7591192126274109,0.3351673483848572,0.3059859573841095,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8842757344245911,0.5376144647598267,0.5118906497955322,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8480124473571777,0.4731591939926147,0.333338588476181,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8234054446220398,0.4295949935913086,0.4108751714229584,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6570682525634766,0.2154005020856857,0.9932641983032228,284.9194641113281,284.95001220703125,302.668212890625,297.1322631835937,299.4024963378906,297.2616271972656,284.9212646484375,1.0,0.6095024347305298,0.5410547852516174,0.5410547852516174,1.0,1.0,-3.068279981613159,1.2106497287750244,1.8576302528381348,0.5176838040351868,0.8838844895362854,0.8838844895362854,0.0,206.5617828369141,197.0,74370.9296875,0.0,2724.56591796875,1.0,278.1522827148437,282.9819641113281,300.1337585449219,304.9944763183594,293.1499938964844,293.1499938964844,278.45001220703125,38276.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491408228874207,1.0,0.0,0.0,3.678797721862793,3.67882251739502,9.030360956785444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.302734375,0.0,1582.6121826171875,1895.4371337890625,0.0,2927.223876953125,0.9137508869171144,1.0,0.0,3.0,1.0,0.0
17761380,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.764538586139679,0.3361279368400574,0.3064425885677337,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8916462659835815,0.5403637290000916,0.514042317867279,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8551748991012573,0.4764987230300903,0.3353360891342163,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8290821313858032,0.4309450984001159,0.4117248058319092,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6618025302886963,0.2159889340400695,0.9942099452018738,285.019287109375,284.95001220703125,302.72509765625,297.1144714355469,299.42462158203125,297.2700500488281,285.0171813964844,1.0,0.6072628498077393,0.5389391183853149,0.5389391183853149,1.0,1.0,-3.075970411300659,1.2106043100357056,1.865365982055664,0.5160604119300842,0.9875638484954834,0.9875638484954834,0.0,201.1761779785156,185.0,73874.8203125,0.0,2711.4677734375,1.0,278.443359375,283.0895080566406,300.1011962890625,304.8638000488281,293.1499938964844,293.1499938964844,278.1499938964844,33204.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436622023582458,1.0,0.0,0.0,3.8026392459869385,3.802664279937744,9.64858259067114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.1826171875,0.0,1687.91845703125,1895.4371337890625,0.0,2875.94970703125,0.9374384880065918,1.0,0.0,3.0,1.0,0.0
17761440,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.764538586139679,0.3361279368400574,0.3064425885677337,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8916462659835815,0.5403637290000916,0.514042317867279,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8551748991012573,0.4764987230300903,0.3353360891342163,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8290821313858032,0.4309450984001159,0.4117248058319092,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6618025302886963,0.2159889340400695,0.9942099452018738,285.019287109375,284.95001220703125,302.72509765625,297.1144714355469,299.42462158203125,297.2700500488281,285.0171813964844,1.0,0.6072628498077393,0.5389391183853149,0.5389391183853149,1.0,1.0,-3.075970411300659,1.2106043100357056,1.865365982055664,0.5160604119300842,0.9875638484954834,0.9875638484954834,0.0,201.1761779785156,185.0,73874.8203125,0.0,2711.4677734375,1.0,278.443359375,283.0895080566406,300.1011962890625,304.8638000488281,293.1499938964844,293.1499938964844,278.1499938964844,33204.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436622023582458,1.0,0.0,0.0,3.8026392459869385,3.802664279937744,9.64858259067114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.1826171875,0.0,1687.91845703125,1895.4371337890625,0.0,2875.94970703125,0.9374384880065918,1.0,0.0,3.0,1.0,0.0
17761500,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.768352210521698,0.3361655473709106,0.3065767288208008,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8966659307479858,0.5412622690200806,0.5150073170661926,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8600085377693176,0.4776895642280578,0.3362519443035126,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8330543041229248,0.4312698543071747,0.4120948910713196,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6652247309684753,0.2161382734775543,0.994653582572937,284.8774719238281,284.95001220703125,302.7532958984375,297.10675048828125,299.43218994140625,297.2689208984375,284.8739318847656,1.0,0.60544753074646,0.5378813147544861,0.5378813147544861,1.0,1.0,-3.0793776512146,1.2103623151779177,1.869015455245972,0.5152267813682556,0.8932569026947021,0.8932569026947021,0.0,197.3448028564453,185.0,74807.2734375,0.0,2698.04052734375,1.0,278.1942749023437,282.92950439453125,300.1363220214844,305.0865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36987.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490515947341919,1.0,0.0,0.0,3.780941009521485,3.780966281890869,9.53878497966798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.3173828125,0.0,1691.438720703125,1895.4371337890625,0.0,2926.388427734375,0.9333231449127196,1.0,0.0,3.0,1.0,0.0
17761560,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7720794081687927,0.3360547423362732,0.3063271939754486,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.901681661605835,0.5419811010360718,0.5155342221260071,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8648629188537598,0.4787355959415436,0.3368548452854156,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.837028443813324,0.4314324855804443,0.4121061861515045,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6686531901359558,0.216187372803688,0.9941971898078918,284.90338134765625,284.95001220703125,302.78131103515625,297.0998840332031,299.4383850097656,297.2655944824219,284.9053955078125,1.0,0.6031675934791565,0.5368939638137817,0.5368939638137817,1.0,1.0,-3.0799036026000977,1.2089823484420776,1.8709213733673096,0.5138453245162964,0.8891962766647339,0.8891962766647339,0.0,193.3134613037109,173.0,74497.4140625,0.0,2677.896728515625,1.0,278.15673828125,282.9569702148437,300.1158447265625,305.0001220703125,293.1499938964844,293.1499938964844,278.45001220703125,38290.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501476049423218,1.0,0.0,0.0,3.707939386367798,3.707964420318604,9.173995749733876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.25390625,0.0,1615.998046875,1895.4371337890625,0.0,2936.6533203125,0.9201778173446656,1.0,0.0,3.0,1.0,0.0
17761620,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7829548120498657,0.3369502127170563,0.3064877986907959,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.916248619556427,0.5445410013198853,0.5172595381736755,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8783139586448669,0.4820166230201721,0.3386216163635254,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8482393622398376,0.4327090680599212,0.4126617908477783,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.678348183631897,0.2168074995279312,0.9943884015083312,285.00958251953125,284.95001220703125,302.8367919921875,297.089111328125,299.45880126953125,297.272216796875,285.0077819824219,1.0,0.5980574488639832,0.5349193811416626,0.5349193811416626,1.0,1.0,-3.0851850509643555,1.2080458402633667,1.8771392107009888,0.5117650628089905,0.9881662130355836,0.9881662130355836,0.0,183.26914978027344,161.0,73927.3671875,0.0,2635.389892578125,1.0,278.4436340332031,283.07183837890625,300.0767517089844,304.8442687988281,293.1499938964844,293.1499938964844,278.1499938964844,33461.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844619870185852,1.0,0.0,0.0,3.819697380065918,3.819722652435303,9.735341564010014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.5771484375,0.0,1710.4127197265625,1895.4371337890625,0.0,2884.907470703125,0.9414660334587096,1.0,0.0,3.0,1.0,0.0
17761680,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7829548120498657,0.3369502127170563,0.3064877986907959,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.916248619556427,0.5445410013198853,0.5172595381736755,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8783139586448669,0.4820166230201721,0.3386216163635254,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8482393622398376,0.4327090680599212,0.4126617908477783,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.678348183631897,0.2168074995279312,0.9943884015083312,285.00958251953125,284.95001220703125,302.8367919921875,297.089111328125,299.45880126953125,297.272216796875,285.0077819824219,1.0,0.5980574488639832,0.5349193811416626,0.5349193811416626,1.0,1.0,-3.0851850509643555,1.2080458402633667,1.8771392107009888,0.5117650628089905,0.9881662130355836,0.9881662130355836,0.0,183.26914978027344,161.0,73927.3671875,0.0,2635.389892578125,1.0,278.4436340332031,283.07183837890625,300.0767517089844,304.8442687988281,293.1499938964844,293.1499938964844,278.1499938964844,33461.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844619870185852,1.0,0.0,0.0,3.819697380065918,3.819722652435303,9.735341564010014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.5771484375,0.0,1710.4127197265625,1895.4371337890625,0.0,2884.907470703125,0.9414660334587096,1.0,0.0,3.0,1.0,0.0
