time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7952888011932373,0.3369641602039337,0.3063281178474426,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9337136149406432,0.5461099147796631,0.5185822248458862,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8936020731925964,0.4843235313892364,0.3401011824607849,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8612769842147827,0.4332475364208221,0.4129642248153686,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6895142793655396,0.2170724868774414,0.9941518306732178,284.9003295898437,284.95001220703125,302.8914489746094,297.0826416015625,299.4717102050781,297.267578125,284.9023132324219,1.0,0.5923569202423096,0.5329447984695435,0.5329447984695435,1.0,1.0,-3.088449478149414,1.2061864137649536,1.8822630643844604,0.5093671679496765,0.8898885846138,0.8898885846138,0.0,172.73797607421875,149.0,74531.90625,0.0,2586.260009765625,1.0,278.1565246582031,282.9459533691406,300.09649658203125,304.98028564453125,293.1499938964844,293.1499938964844,278.45001220703125,38432.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506242632865906,1.0,0.0,0.0,3.71798586845398,3.718010902404785,9.22377580536704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.888671875,0.0,1628.66552734375,1895.4371337890625,0.0,2941.118408203125,0.9225527048110962,1.0,0.0,3.0,1.0,0.0
17761800,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7952888011932373,0.3369641602039337,0.3063281178474426,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9337136149406432,0.5461099147796631,0.5185822248458862,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8936020731925964,0.4843235313892364,0.3401011824607849,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8612769842147827,0.4332475364208221,0.4129642248153686,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6895142793655396,0.2170724868774414,0.9941518306732178,284.9003295898437,284.95001220703125,302.8914489746094,297.0826416015625,299.4717102050781,297.267578125,284.9023132324219,1.0,0.5923569202423096,0.5329447984695435,0.5329447984695435,1.0,1.0,-3.088449478149414,1.2061864137649536,1.8822630643844604,0.5093671679496765,0.8898885846138,0.8898885846138,0.0,172.73797607421875,149.0,74531.90625,0.0,2586.260009765625,1.0,278.1565246582031,282.9459533691406,300.09649658203125,304.98028564453125,293.1499938964844,293.1499938964844,278.45001220703125,38432.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506242632865906,1.0,0.0,0.0,3.71798586845398,3.718010902404785,9.22377580536704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.888671875,0.0,1628.66552734375,1895.4371337890625,0.0,2941.118408203125,0.9225527048110962,1.0,0.0,3.0,1.0,0.0
17761860,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8108432292938232,0.3379813432693481,0.3065391778945923,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.954836130142212,0.5486448407173157,0.5202234387397766,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.913243055343628,0.4876751005649566,0.3418758511543274,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8781141638755798,0.4346244037151336,0.413547933101654,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7035056352615356,0.2177639007568359,0.9943833351135254,285.0101013183594,284.95001220703125,302.9452209472656,297.0810241699219,299.491455078125,297.2743530273437,285.0084228515625,1.0,0.5863484144210815,0.5310376882553101,0.5310376882553101,1.0,1.0,-3.0937817096710205,1.2053061723709106,1.8884754180908203,0.5072439908981323,0.9904187917709352,0.9904187917709352,0.0,161.18141174316406,137.0,73971.796875,0.0,2535.5830078125,1.0,278.44366455078125,283.0649108886719,300.0666198730469,304.83367919921875,293.1499938964844,293.1499938964844,278.1499938964844,33507.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446657657623291,1.0,0.0,0.0,3.827648162841797,3.8276734352111816,9.77591184891935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.9375,0.0,1720.381103515625,1895.4371337890625,0.0,2885.3369140625,0.9433039426803588,1.0,0.0,3.0,1.0,0.0
17761920,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8108432292938232,0.3379813432693481,0.3065391778945923,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.954836130142212,0.5486448407173157,0.5202234387397766,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.913243055343628,0.4876751005649566,0.3418758511543274,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8781141638755798,0.4346244037151336,0.413547933101654,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7035056352615356,0.2177639007568359,0.9943833351135254,285.0101013183594,284.95001220703125,302.9452209472656,297.0810241699219,299.491455078125,297.2743530273437,285.0084228515625,1.0,0.5863484144210815,0.5310376882553101,0.5310376882553101,1.0,1.0,-3.0937817096710205,1.2053061723709106,1.8884754180908203,0.5072439908981323,0.9904187917709352,0.9904187917709352,0.0,161.18141174316406,137.0,73971.796875,0.0,2535.5830078125,1.0,278.44366455078125,283.0649108886719,300.0666198730469,304.83367919921875,293.1499938964844,293.1499938964844,278.1499938964844,33507.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446657657623291,1.0,0.0,0.0,3.827648162841797,3.8276734352111816,9.77591184891935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.9375,0.0,1720.381103515625,1895.4371337890625,0.0,2885.3369140625,0.9433039426803588,1.0,0.0,3.0,1.0,0.0
17761980,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8267900943756104,0.3380909562110901,0.3064435720443725,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9756922721862792,0.5501667261123657,0.5214755535125732,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9369565844535828,0.4900188446044922,0.3433613181114197,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.897192656993866,0.4352502822875976,0.4139071702957153,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7183785438537598,0.2180849462747573,0.9942660331726074,284.9006652832031,284.95001220703125,302.9980163574219,297.08477783203125,299.50341796875,297.2695007324219,284.9026794433594,1.0,0.5801384449005127,0.5291305780410767,0.5291305780410767,1.0,1.0,-3.097256898880005,1.203579664230347,1.8936772346496584,0.5048527121543884,0.8924865126609802,0.8924865126609802,0.0,149.82667541503906,125.0,74628.109375,0.0,2482.252685546875,1.0,278.1564636230469,282.9388122558594,300.0971069335937,304.9835205078125,293.1499938964844,293.1499938964844,278.45001220703125,38392.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503706455230713,1.0,0.0,0.0,3.7282395362854,3.728264808654785,9.274722856389416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.8349609375,0.0,1640.255859375,1895.4371337890625,0.0,2938.7421875,0.9248045086860656,1.0,0.0,3.0,1.0,0.0
17762040,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8267900943756104,0.3380909562110901,0.3064435720443725,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9756922721862792,0.5501667261123657,0.5214755535125732,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9369565844535828,0.4900188446044922,0.3433613181114197,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.897192656993866,0.4352502822875976,0.4139071702957153,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7183785438537598,0.2180849462747573,0.9942660331726074,284.9006652832031,284.95001220703125,302.9980163574219,297.08477783203125,299.50341796875,297.2695007324219,284.9026794433594,1.0,0.5801384449005127,0.5291305780410767,0.5291305780410767,1.0,1.0,-3.097256898880005,1.203579664230347,1.8936772346496584,0.5048527121543884,0.8924865126609802,0.8924865126609802,0.0,149.82667541503906,125.0,74628.109375,0.0,2482.252685546875,1.0,278.1564636230469,282.9388122558594,300.0971069335937,304.9835205078125,293.1499938964844,293.1499938964844,278.45001220703125,38392.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503706455230713,1.0,0.0,0.0,3.7282395362854,3.728264808654785,9.274722856389416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.8349609375,0.0,1640.255859375,1895.4371337890625,0.0,2938.7421875,0.9248045086860656,1.0,0.0,3.0,1.0,0.0
17762100,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8357760906219482,0.3385572433471679,0.306403636932373,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9861005544662476,0.5513347387313843,0.5220825672149658,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.950169324874878,0.4916453063488006,0.344118058681488,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9083005785942078,0.4358905851840973,0.4140653312206268,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7262085676193237,0.2183980643749237,0.9940487146377563,285.0255432128906,284.95001220703125,303.0240478515625,297.0888366699219,299.5121459960937,297.2718200683594,285.0279235839844,1.0,0.5769323706626892,0.5281769633293152,0.5281769633293152,1.0,1.0,-3.098771095275879,1.2026220560073853,1.8961490392684937,0.5034778714179993,0.9799925684928894,0.9799925684928894,0.0,144.0105438232422,125.0,73865.34375,0.0,2454.393798828125,1.0,278.40399169921875,283.0761108398437,300.0606384277344,304.7721862792969,293.1499938964844,293.1499938964844,278.45001220703125,34201.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452579975128174,1.0,0.0,0.0,3.7740516662597656,3.7740767002105713,9.50405592448078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.8876953125,0.0,1661.697509765625,1895.4371337890625,0.0,2890.878173828125,0.9334731101989746,1.0,0.0,3.0,1.0,0.0
17762160,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8468285202980042,0.3391740620136261,0.3066994547843933,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9970871210098268,0.5526579022407532,0.5230540037155151,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9649422764778136,0.4934171140193939,0.3451523780822754,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.92280912399292,0.4366906583309173,0.4145352840423584,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7354916334152222,0.2188170850276947,0.9946064352989196,285.0128479003906,284.95001220703125,303.0498046875,297.0944519042969,299.5220642089844,297.2760925292969,285.01123046875,1.0,0.5738267302513123,0.5272284150123596,0.5272284150123596,1.0,1.0,-3.1027474403381348,1.2027058601379397,1.9000416994094849,0.5026300549507141,0.9954955577850342,0.9954955577850342,0.0,137.8248291015625,128.0,74099.671875,0.0,2429.20166015625,1.0,278.443603515625,283.0604858398437,300.0783996582031,304.849853515625,293.1499938964844,293.1499938964844,278.1499938964844,33472.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440989851951599,1.0,0.0,0.0,3.837829828262329,3.837855339050293,9.827990652411245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.251953125,0.0,1732.470703125,1895.4371337890625,0.0,2880.034912109375,0.945679008960724,1.0,0.0,3.0,1.0,0.0
17762220,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8514272570610046,0.3392409682273865,0.306949257850647,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.5549200773239136,0.5210732817649841,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.971660614013672,0.4956978857517242,0.3468925654888153,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9292252659797668,0.4372856318950653,0.4152640104293823,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7395234107971191,0.2190995514392852,0.99617600440979,284.8984680175781,284.95001220703125,303.1004943847656,297.110595703125,299.5332946777344,297.2735595703125,284.9004211425781,1.0,0.5709064602851868,0.5253312587738037,0.5253312587738037,1.0,1.0,-3.091792821884156,1.19443941116333,1.897353291511536,0.500217616558075,0.8934600949287415,0.8934600949287415,0.0,135.19166564941406,131.0,74608.0625,0.0,2405.388916015625,1.0,278.1563415527344,282.9311828613281,300.1203918457031,305.0077819824219,293.1499938964844,293.1499938964844,278.45001220703125,38568.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493503332138062,1.0,0.0,0.0,3.735224485397339,3.735249757766724,9.309507049692912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.2080078125,0.0,1649.7340087890625,1895.4371337890625,0.0,2929.186279296875,0.9265230298042296,1.0,0.0,3.0,1.0,0.0
17762280,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8514272570610046,0.3392409682273865,0.306949257850647,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.5549200773239136,0.5210732817649841,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.971660614013672,0.4956978857517242,0.3468925654888153,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9292252659797668,0.4372856318950653,0.4152640104293823,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7395234107971191,0.2190995514392852,0.99617600440979,284.8984680175781,284.95001220703125,303.1004943847656,297.110595703125,299.5332946777344,297.2735595703125,284.9004211425781,1.0,0.5709064602851868,0.5253312587738037,0.5253312587738037,1.0,1.0,-3.091792821884156,1.19443941116333,1.897353291511536,0.500217616558075,0.8934600949287415,0.8934600949287415,0.0,135.19166564941406,131.0,74608.0625,0.0,2405.388916015625,1.0,278.1563415527344,282.9311828613281,300.1203918457031,305.0077819824219,293.1499938964844,293.1499938964844,278.45001220703125,38568.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493503332138062,1.0,0.0,0.0,3.735224485397339,3.735249757766724,9.309507049692912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.2080078125,0.0,1649.7340087890625,1895.4371337890625,0.0,2929.186279296875,0.9265230298042296,1.0,0.0,3.0,1.0,0.0
17762340,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8575618267059326,0.340232253074646,0.3074802756309509,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.5590735077857971,0.5106025338172913,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.979546844959259,0.4990010857582092,0.3488935530185699,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9374021887779236,0.4386612474918365,0.4162039458751678,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7446705102920532,0.2197601348161697,0.9979606866836548,285.0082397460937,284.95001220703125,303.1499938964844,297.1337280273437,299.55499267578125,297.2866516113281,285.0072631835937,1.0,0.5705820322036743,0.5234341621398926,0.5234341621398926,1.0,1.0,-3.099281072616577,1.1947190761566162,1.904561877250672,0.4953363239765167,0.9923396110534668,0.9923396110534668,0.0,132.41876220703125,134.0,74041.1328125,0.0,2394.110595703125,1.0,278.4429931640625,283.05401611328125,300.11456298828125,304.8807373046875,293.1499938964844,293.1499938964844,278.1499938964844,33687.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423494696617126,1.0,0.0,0.0,3.8388864994049072,3.838912010192871,9.833402145886794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.8974609375,0.0,1735.4410400390625,1895.4371337890625,0.0,2863.674072265625,0.9462102055549622,1.0,0.0,3.0,1.0,0.0
17762400,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8575618267059326,0.340232253074646,0.3074802756309509,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.5590735077857971,0.5106025338172913,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.979546844959259,0.4990010857582092,0.3488935530185699,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9374021887779236,0.4386612474918365,0.4162039458751678,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7446705102920532,0.2197601348161697,0.9979606866836548,285.0082397460937,284.95001220703125,303.1499938964844,297.1337280273437,299.55499267578125,297.2866516113281,285.0072631835937,1.0,0.5705820322036743,0.5234341621398926,0.5234341621398926,1.0,1.0,-3.099281072616577,1.1947190761566162,1.904561877250672,0.4953363239765167,0.9923396110534668,0.9923396110534668,0.0,132.41876220703125,134.0,74041.1328125,0.0,2394.110595703125,1.0,278.4429931640625,283.05401611328125,300.11456298828125,304.8807373046875,293.1499938964844,293.1499938964844,278.1499938964844,33687.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423494696617126,1.0,0.0,0.0,3.8388864994049072,3.838912010192871,9.833402145886794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.8974609375,0.0,1735.4410400390625,1895.4371337890625,0.0,2863.674072265625,0.9462102055549622,1.0,0.0,3.0,1.0,0.0
17762460,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8580105900764465,0.3402765691280365,0.307752400636673,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.5622540712356567,0.5102396011352539,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9812060594558716,0.5012426376342773,0.3506417870521545,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9383288621902466,0.4392504394054413,0.4169777631759643,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7452433109283447,0.2200124561786651,0.9996818900108336,284.9023132324219,284.95001220703125,303.1925354003906,297.15625,299.5665283203125,297.2875061035156,284.9045104980469,1.0,0.5713762044906616,0.5216673612594604,0.5216673612594604,1.0,1.0,-3.10427188873291,1.1937512159347534,1.9105205535888672,0.4931555688381195,0.8966676592826843,0.8966676592826843,0.0,132.51670837402344,137.0,74788.8359375,0.0,2403.99658203125,1.0,278.1563720703125,282.9305725097656,300.16668701171875,305.0572204589844,293.1499938964844,293.1499938964844,278.45001220703125,38331.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847565233707428,1.0,0.0,0.0,3.742511749267578,3.742537021636963,9.345867511001416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.05078125,0.0,1656.4384765625,1895.4371337890625,0.0,2912.4716796875,0.9279795289039612,1.0,0.0,3.0,1.0,0.0
17762520,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8580105900764465,0.3402765691280365,0.307752400636673,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.5622540712356567,0.5102396011352539,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9812060594558716,0.5012426376342773,0.3506417870521545,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9383288621902466,0.4392504394054413,0.4169777631759643,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7452433109283447,0.2200124561786651,0.9996818900108336,284.9023132324219,284.95001220703125,303.1925354003906,297.15625,299.5665283203125,297.2875061035156,284.9045104980469,1.0,0.5713762044906616,0.5216673612594604,0.5216673612594604,1.0,1.0,-3.10427188873291,1.1937512159347534,1.9105205535888672,0.4931555688381195,0.8966676592826843,0.8966676592826843,0.0,132.51670837402344,137.0,74788.8359375,0.0,2403.99658203125,1.0,278.1563720703125,282.9305725097656,300.16668701171875,305.0572204589844,293.1499938964844,293.1499938964844,278.45001220703125,38331.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847565233707428,1.0,0.0,0.0,3.742511749267578,3.742537021636963,9.345867511001416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.05078125,0.0,1656.4384765625,1895.4371337890625,0.0,2912.4716796875,0.9279795289039612,1.0,0.0,3.0,1.0,0.0
17762580,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8577136397361755,0.341271162033081,0.3084115386009216,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.565678596496582,0.5118723511695862,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9819908142089844,0.5045238733291626,0.3527255654335022,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9381132125854492,0.4406385421752929,0.4180620014667511,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7450326085090637,0.2206418663263321,1.0019840002059937,285.01861572265625,284.95001220703125,303.2228698730469,297.1704406738281,299.57843017578125,297.296142578125,285.0171203613281,1.0,0.5731708407402039,0.5199005603790283,0.5199005603790283,1.0,1.0,-3.113596200942993,1.1945902109146118,1.919006109237671,0.4917329847812652,1.0,1.0,0.0,133.33277893066406,140.0,74343.96875,0.0,2425.893798828125,1.0,278.44384765625,283.0556640625,300.1571044921875,304.9434814453125,293.1499938964844,293.1499938964844,278.1499938964844,33456.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418448567390442,1.0,0.0,0.0,3.854490756988525,3.854516267776489,9.913505891745444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.919921875,0.0,1752.6971435546875,1895.4371337890625,0.0,2858.956787109375,0.9493183493614196,1.0,0.0,3.0,1.0,0.0
17762640,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8577136397361755,0.341271162033081,0.3084115386009216,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.565678596496582,0.5118723511695862,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9819908142089844,0.5045238733291626,0.3527255654335022,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9381132125854492,0.4406385421752929,0.4180620014667511,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7450326085090637,0.2206418663263321,1.0019840002059937,285.01861572265625,284.95001220703125,303.2228698730469,297.1704406738281,299.57843017578125,297.296142578125,285.0171203613281,1.0,0.5731708407402039,0.5199005603790283,0.5199005603790283,1.0,1.0,-3.113596200942993,1.1945902109146118,1.919006109237671,0.4917329847812652,1.0,1.0,0.0,133.33277893066406,140.0,74343.96875,0.0,2425.893798828125,1.0,278.44384765625,283.0556640625,300.1571044921875,304.9434814453125,293.1499938964844,293.1499938964844,278.1499938964844,33456.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418448567390442,1.0,0.0,0.0,3.854490756988525,3.854516267776489,9.913505891745444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.919921875,0.0,1752.6971435546875,1895.4371337890625,0.0,2858.956787109375,0.9493183493614196,1.0,0.0,3.0,1.0,0.0
17762700,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.85715252161026,0.3413595557212829,0.3087565004825592,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.5668370723724365,0.5134695768356323,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9819389581680298,0.5056849718093872,0.353762149810791,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9374961853027344,0.441010057926178,0.4186499714851379,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.744613766670227,0.2207994312047958,1.0033221244812012,284.87921142578125,284.95001220703125,303.23370361328125,297.174560546875,299.5790405273437,297.2945556640625,284.8758239746094,1.0,0.5743741393089294,0.5190171599388123,0.5190171599388123,1.0,1.0,-3.119494676589966,1.1955070495605469,1.9239875078201287,0.4913027584552765,0.9115159511566162,0.9115159511566162,0.0,134.00970458984375,140.0,75404.6171875,0.0,2440.655517578125,1.0,278.1938171386719,282.8972473144531,300.2037658691406,305.18310546875,293.1499938964844,293.1499938964844,278.1499938964844,36815.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471871018409729,1.0,0.0,0.0,3.837347030639648,3.8373730182647705,9.8255179636908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.716796875,0.0,1758.1768798828125,1895.4371337890625,0.0,2908.931884765625,0.9460530281066896,1.0,0.0,3.0,1.0,0.0
17762760,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8555533289909363,0.3412815630435943,0.30872642993927,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.5675625205039978,0.5163612961769104,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9808905124664308,0.5066345930099487,0.3544613122940063,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.935674488544464,0.4412072300910949,0.4188903868198395,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7434003353118896,0.2208344936370849,1.003763198852539,284.9020690917969,284.95001220703125,303.2417297363281,297.17681884765625,299.5760192871094,297.2892761230469,284.9044189453125,1.0,0.5756552815437317,0.5180482864379883,0.5180482864379883,1.0,1.0,-3.1245954036712646,1.195933818817139,1.928661584854126,0.4905513525009155,0.9054191708564758,0.9054191708564758,0.0,135.0123291015625,143.0,75237.4765625,0.0,2455.689453125,1.0,278.1564025878906,282.92120361328125,300.19384765625,305.11834716796875,293.1499938964844,293.1499938964844,278.1499938964844,38080.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484531044960022,1.0,0.0,0.0,3.772111415863037,3.772136926651001,9.494285677646984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.515625,0.0,1689.4007568359375,1895.4371337890625,0.0,2920.7841796875,0.9342882633209229,1.0,0.0,3.0,1.0,0.0
17762820,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8526201844215393,0.3416920304298401,0.3090157806873321,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.568897008895874,0.5223329067230225,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.978877604007721,0.5090697407722473,0.3560962975025177,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9321547150611876,0.4420623183250427,0.4196352660655975,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.741006076335907,0.2210913151502609,1.0049810409545898,284.9405212402344,284.95001220703125,303.2498474121094,297.1758728027344,299.56951904296875,297.282958984375,284.9416809082031,1.0,0.57851642370224,0.5161105394363403,0.5161105394363403,1.0,1.0,-3.1364452838897705,1.1974236965179443,1.9390215873718264,0.4892688691616058,0.9131399393081664,0.9131399393081664,0.0,137.1497039794922,146.0,75207.2109375,0.0,2489.76513671875,1.0,278.14996337890625,282.9532470703125,300.1759033203125,305.06884765625,293.1499938964844,293.1499938964844,278.1499938964844,36787.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479548096656799,1.0,0.0,0.0,3.7410173416137695,3.741042375564575,9.338406243841746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.908203125,0.0,1642.8427734375,1895.4371337890625,0.0,2916.118896484375,0.9263684153556824,1.0,0.0,3.0,1.0,0.0
17762880,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8526201844215393,0.3416920304298401,0.3090157806873321,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.568897008895874,0.5223329067230225,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.978877604007721,0.5090697407722473,0.3560962975025177,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9321547150611876,0.4420623183250427,0.4196352660655975,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.741006076335907,0.2210913151502609,1.0049810409545898,284.9405212402344,284.95001220703125,303.2498474121094,297.1758728027344,299.56951904296875,297.282958984375,284.9416809082031,1.0,0.57851642370224,0.5161105394363403,0.5161105394363403,1.0,1.0,-3.1364452838897705,1.1974236965179443,1.9390215873718264,0.4892688691616058,0.9131399393081664,0.9131399393081664,0.0,137.1497039794922,146.0,75207.2109375,0.0,2489.76513671875,1.0,278.14996337890625,282.9532470703125,300.1759033203125,305.06884765625,293.1499938964844,293.1499938964844,278.1499938964844,36787.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479548096656799,1.0,0.0,0.0,3.7410173416137695,3.741042375564575,9.338406243841746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.908203125,0.0,1642.8427734375,1895.4371337890625,0.0,2916.118896484375,0.9263684153556824,1.0,0.0,3.0,1.0,0.0
17762940,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8498641848564148,0.342275321483612,0.3095896542072296,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.5698989033699036,0.5285738706588745,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9768630862236024,0.5116250514984131,0.3579149842262268,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9287354350090028,0.4431028366088867,0.4206589460372925,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7386765480041504,0.2214288264513015,1.0067732334136963,284.95574951171875,284.95001220703125,303.2478942871094,297.1681213378906,299.559326171875,297.2768859863281,284.9560241699219,1.0,0.5817204117774963,0.5141727924346924,0.5141727924346924,1.0,1.0,-3.150209188461304,1.1996536254882812,1.9505555629730225,0.4883264899253845,0.9230106472969056,0.9230106472969056,0.0,139.46456909179688,149.0,75348.3203125,0.0,2528.73876953125,1.0,278.1499938964844,282.9628295898437,300.16998291015625,305.0687255859375,293.1499938964844,293.1499938964844,278.1499938964844,35984.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482732772827148,1.0,0.0,0.0,3.7416775226593018,3.7417025566101074,9.341702025267296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.4267578125,0.0,1637.4580078125,1895.4371337890625,0.0,2919.100830078125,0.9258855581283568,1.0,0.0,3.0,1.0,0.0
17763000,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8498641848564148,0.342275321483612,0.3095896542072296,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.5698989033699036,0.5285738706588745,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9768630862236024,0.5116250514984131,0.3579149842262268,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9287354350090028,0.4431028366088867,0.4206589460372925,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7386765480041504,0.2214288264513015,1.0067732334136963,284.95574951171875,284.95001220703125,303.2478942871094,297.1681213378906,299.559326171875,297.2768859863281,284.9560241699219,1.0,0.5817204117774963,0.5141727924346924,0.5141727924346924,1.0,1.0,-3.150209188461304,1.1996536254882812,1.9505555629730225,0.4883264899253845,0.9230106472969056,0.9230106472969056,0.0,139.46456909179688,149.0,75348.3203125,0.0,2528.73876953125,1.0,278.1499938964844,282.9628295898437,300.16998291015625,305.0687255859375,293.1499938964844,293.1499938964844,278.1499938964844,35984.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482732772827148,1.0,0.0,0.0,3.7416775226593018,3.7417025566101074,9.341702025267296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.4267578125,0.0,1637.4580078125,1895.4371337890625,0.0,2919.100830078125,0.9258855581283568,1.0,0.0,3.0,1.0,0.0
17763060,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8467919230461121,0.3427906632423401,0.3101412951946258,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9990000128746032,0.5703694224357605,0.5355238914489746,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9744018912315368,0.5140693783760071,0.3596841394901275,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.924900472164154,0.4441052973270416,0.421690434217453,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7360921502113342,0.2217356860637664,1.008560299873352,284.9578857421875,284.95001220703125,303.23663330078125,297.1540222167969,299.5439453125,297.268798828125,284.9579467773437,1.0,0.5851531028747559,0.5121421813964844,0.5121421813964844,1.0,1.0,-3.164692640304565,1.201951265335083,1.962741494178772,0.4873141944408417,0.9294379949569702,0.9294379949569702,0.0,142.03744506835938,152.0,75547.390625,0.0,2570.871337890625,1.0,278.1499938964844,282.9603881835937,300.1590270996094,305.0722961425781,293.1499938964844,293.1499938964844,278.1499938964844,35714.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493798971176147,1.0,0.0,0.0,3.753774404525757,3.7537994384765625,9.402202749697608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.2197265625,0.0,1649.5162353515625,1895.4371337890625,0.0,2929.462890625,0.9283747673034668,1.0,0.0,3.0,1.0,0.0
17763120,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8467919230461121,0.3427906632423401,0.3101412951946258,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9990000128746032,0.5703694224357605,0.5355238914489746,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9744018912315368,0.5140693783760071,0.3596841394901275,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.924900472164154,0.4441052973270416,0.421690434217453,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7360921502113342,0.2217356860637664,1.008560299873352,284.9578857421875,284.95001220703125,303.23663330078125,297.1540222167969,299.5439453125,297.268798828125,284.9579467773437,1.0,0.5851531028747559,0.5121421813964844,0.5121421813964844,1.0,1.0,-3.164692640304565,1.201951265335083,1.962741494178772,0.4873141944408417,0.9294379949569702,0.9294379949569702,0.0,142.03744506835938,152.0,75547.390625,0.0,2570.871337890625,1.0,278.1499938964844,282.9603881835937,300.1590270996094,305.0722961425781,293.1499938964844,293.1499938964844,278.1499938964844,35714.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493798971176147,1.0,0.0,0.0,3.753774404525757,3.7537994384765625,9.402202749697608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.2197265625,0.0,1649.5162353515625,1895.4371337890625,0.0,2929.462890625,0.9283747673034668,1.0,0.0,3.0,1.0,0.0
17763180,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8427518606185913,0.3432225883007049,0.3106416165828705,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9982480406761168,0.570487916469574,0.5404759645462036,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9707148671150208,0.5163984894752502,0.3613905608654022,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.919779896736145,0.445029616355896,0.4226773977279663,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7326897382736206,0.2219828814268112,1.0102168321609497,284.95538330078125,284.95001220703125,303.2167663574219,297.13409423828125,299.5245666503906,297.2599182128906,284.95526123046875,1.0,0.5885313749313354,0.5101115703582764,0.5101115703582764,1.0,1.0,-3.176787853240967,1.2031736373901367,1.97361421585083,0.485837310552597,0.9321481585502625,0.9321481585502625,0.0,145.1344757080078,155.0,75691.953125,0.0,2611.186767578125,1.0,278.1499938964844,282.95458984375,300.1406555175781,305.06640625,293.1499938964844,293.1499938964844,278.1499938964844,35705.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507949113845825,1.0,0.0,0.0,3.765623569488525,3.765648603439331,9.46165414461575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.9853515625,0.0,1663.37451171875,1895.4371337890625,0.0,2942.716796875,0.9309924840927124,1.0,0.0,3.0,1.0,0.0
17763240,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8427518606185913,0.3432225883007049,0.3106416165828705,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9982480406761168,0.570487916469574,0.5404759645462036,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9707148671150208,0.5163984894752502,0.3613905608654022,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.919779896736145,0.445029616355896,0.4226773977279663,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7326897382736206,0.2219828814268112,1.0102168321609497,284.95538330078125,284.95001220703125,303.2167663574219,297.13409423828125,299.5245666503906,297.2599182128906,284.95526123046875,1.0,0.5885313749313354,0.5101115703582764,0.5101115703582764,1.0,1.0,-3.176787853240967,1.2031736373901367,1.97361421585083,0.485837310552597,0.9321481585502625,0.9321481585502625,0.0,145.1344757080078,155.0,75691.953125,0.0,2611.186767578125,1.0,278.1499938964844,282.95458984375,300.1406555175781,305.06640625,293.1499938964844,293.1499938964844,278.1499938964844,35705.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507949113845825,1.0,0.0,0.0,3.765623569488525,3.765648603439331,9.46165414461575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.9853515625,0.0,1663.37451171875,1895.4371337890625,0.0,2942.716796875,0.9309924840927124,1.0,0.0,3.0,1.0,0.0
17763300,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.839938759803772,0.3434038758277893,0.3108832836151123,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9955937266349792,0.5707050561904907,0.5407045483589172,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9678494334220886,0.5175192356109619,0.3622308671474457,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9161748290061952,0.4454573094844818,0.4231626987457275,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7303105592727661,0.2220792919397354,1.0110340118408203,284.9520263671875,284.95001220703125,303.203857421875,297.1220703125,299.5140380859375,297.2562561035156,284.9518127441406,1.0,0.5900176167488098,0.5090962648391724,0.5090962648391724,1.0,1.0,-3.179678440093994,1.2024482488632202,1.977230191230774,0.4844905436038971,0.9309237599372864,0.9309237599372864,0.0,147.07821655273438,155.0,75688.4921875,0.0,2627.667724609375,1.0,278.1499938964844,282.95086669921875,300.12890625,305.05712890625,293.1499938964844,293.1499938964844,278.1499938964844,35809.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515050411224365,1.0,0.0,0.0,3.768359899520874,3.768385171890259,9.475410820414254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.5419921875,0.0,1667.40576171875,1895.4371337890625,0.0,2949.36962890625,0.9316486716270448,1.0,0.0,3.0,1.0,0.0
17763360,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8374359607696533,0.3435746729373932,0.3111033737659454,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9931901693344116,0.5710479617118835,0.5410365462303162,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9652849435806274,0.5186225175857544,0.3630493581295013,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9130108952522278,0.4458724558353424,0.423624187707901,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7281787395477295,0.222167283296585,1.011760711669922,284.949951171875,284.95001220703125,303.1890563964844,297.1087951660156,299.503173828125,297.2532958984375,284.9498596191406,1.0,0.59145188331604,0.5080729722976685,0.5080729722976685,1.0,1.0,-3.182756900787353,1.201779007911682,1.980978012084961,0.4831110835075378,0.9296525716781616,0.9296525716781616,0.0,148.87733459472656,158.0,75666.796875,0.0,2643.557861328125,1.0,278.1499938964844,282.9486999511719,300.1153259277344,305.04345703125,293.1499938964844,293.1499938964844,278.1499938964844,35909.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852138340473175,1.0,0.0,0.0,3.768848657608032,3.768873929977417,9.477868729845796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.05078125,0.0,1668.7554931640625,1895.4371337890625,0.0,2955.302734375,0.9318286776542664,1.0,0.0,3.0,1.0,0.0
17763420,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8329373598098755,0.3439085483551025,0.3115210235118866,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9887617230415344,0.5719062685966492,0.5419096350669861,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9606108665466307,0.5207967758178711,0.3646529912948608,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.907462239265442,0.446686327457428,0.4245162010192871,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7243030071258545,0.2223320752382278,1.013100028038025,284.94805908203125,284.95001220703125,303.1541748046875,297.07861328125,299.48004150390625,297.2484436035156,284.9480285644531,1.0,0.5941988229751587,0.5060263872146606,0.5060263872146606,1.0,1.0,-3.188920259475708,1.2004023790359497,1.9885177612304688,0.4803214967250824,0.9273611307144164,0.9273611307144164,0.0,152.26637268066406,161.0,75591.59375,0.0,2674.303955078125,1.0,278.1499938964844,282.94659423828125,300.08447265625,305.00897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36035.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853287935256958,1.0,0.0,0.0,3.766623020172119,3.766648292541504,9.466677965974668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.0849609375,0.0,1667.10693359375,1895.4371337890625,0.0,2966.075439453125,0.9314242601394652,1.0,0.0,3.0,1.0,0.0
17763480,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8329373598098755,0.3439085483551025,0.3115210235118866,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9887617230415344,0.5719062685966492,0.5419096350669861,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9606108665466307,0.5207967758178711,0.3646529912948608,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.907462239265442,0.446686327457428,0.4245162010192871,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7243030071258545,0.2223320752382278,1.013100028038025,284.94805908203125,284.95001220703125,303.1541748046875,297.07861328125,299.48004150390625,297.2484436035156,284.9480285644531,1.0,0.5941988229751587,0.5060263872146606,0.5060263872146606,1.0,1.0,-3.188920259475708,1.2004023790359497,1.9885177612304688,0.4803214967250824,0.9273611307144164,0.9273611307144164,0.0,152.26637268066406,161.0,75591.59375,0.0,2674.303955078125,1.0,278.1499938964844,282.94659423828125,300.08447265625,305.00897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36035.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853287935256958,1.0,0.0,0.0,3.766623020172119,3.766648292541504,9.466677965974668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.0849609375,0.0,1667.10693359375,1895.4371337890625,0.0,2966.075439453125,0.9314242601394652,1.0,0.0,3.0,1.0,0.0
17763540,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8288713693618774,0.3442586958408355,0.3119412958621979,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.984570324420929,0.5728117823600769,0.5428643822669983,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9562591314315796,0.5228620767593384,0.3661884367465973,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9026678204536438,0.4475063383579254,0.4254011511802673,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7207297086715698,0.2224880158901214,1.01436448097229,284.94732666015625,284.95001220703125,303.1128845214844,297.04400634765625,299.4547119140625,297.2439270019531,284.94732666015625,1.0,0.5968434810638428,0.5039797425270081,0.5039797425270081,1.0,1.0,-3.1950039863586426,1.1989411115646362,1.996062994003296,0.4774793982505798,0.9251673221588136,0.9251673221588136,0.0,155.50550842285156,164.0,75486.6875,0.0,2704.187255859375,1.0,278.1499938964844,282.94580078125,300.0495910644531,304.9680480957031,293.1499938964844,293.1499938964844,278.1499938964844,36109.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544054627418518,1.0,0.0,0.0,3.761942863464356,3.76196813583374,9.443167527933838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.2001953125,0.0,1662.1556396484375,1895.4371337890625,0.0,2976.549560546875,0.9304279685020448,1.0,0.0,3.0,1.0,0.0
