time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8288713693618774,0.3442586958408355,0.3119412958621979,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.984570324420929,0.5728117823600769,0.5428643822669983,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9562591314315796,0.5228620767593384,0.3661884367465973,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9026678204536438,0.4475063383579254,0.4254011511802673,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7207297086715698,0.2224880158901214,1.01436448097229,284.94732666015625,284.95001220703125,303.1128845214844,297.04400634765625,299.4547119140625,297.2439270019531,284.94732666015625,1.0,0.5968434810638428,0.5039797425270081,0.5039797425270081,1.0,1.0,-3.1950039863586426,1.1989411115646362,1.996062994003296,0.4774793982505798,0.9251673221588136,0.9251673221588136,0.0,155.50550842285156,164.0,75486.6875,0.0,2704.187255859375,1.0,278.1499938964844,282.94580078125,300.0495910644531,304.9680480957031,293.1499938964844,293.1499938964844,278.1499938964844,36109.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544054627418518,1.0,0.0,0.0,3.761942863464356,3.76196813583374,9.443167527933838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.2001953125,0.0,1662.1556396484375,1895.4371337890625,0.0,2976.549560546875,0.9304279685020448,1.0,0.0,3.0,1.0,0.0
17763660,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8250782489776611,0.3446147441864013,0.3123668432235718,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9804718494415284,0.5736978054046631,0.5438117384910583,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9520819187164308,0.5248414278030396,0.3676569163799286,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8983199000358582,0.4483272433280945,0.4262858927249908,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7173216342926025,0.2226357460021972,1.0155779123306274,284.94708251953125,284.95001220703125,303.0658874511719,297.0055236816406,299.4280090332031,297.2395324707031,284.9471130371094,1.0,0.5994181632995605,0.5021349191665649,0.5021349191665649,1.0,1.0,-3.2009434700012207,1.1977540254592896,2.0031895637512207,0.474956601858139,0.9230962991714478,0.9230962991714478,0.0,158.66783142089844,167.0,75366.0,0.0,2733.46484375,1.0,278.1499938964844,282.9457397460937,300.0111389160156,304.92218017578125,293.1499938964844,293.1499938964844,278.1499938964844,36150.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555493354797363,1.0,0.0,0.0,3.75594973564148,3.755974769592285,9.413103043698356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.7412109375,0.0,1655.4276123046875,1895.4371337890625,0.0,2987.271484375,0.9291143417358398,1.0,0.0,3.0,1.0,0.0
17763720,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8250782489776611,0.3446147441864013,0.3123668432235718,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9804718494415284,0.5736978054046631,0.5438117384910583,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9520819187164308,0.5248414278030396,0.3676569163799286,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8983199000358582,0.4483272433280945,0.4262858927249908,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7173216342926025,0.2226357460021972,1.0155779123306274,284.94708251953125,284.95001220703125,303.0658874511719,297.0055236816406,299.4280090332031,297.2395324707031,284.9471130371094,1.0,0.5994181632995605,0.5021349191665649,0.5021349191665649,1.0,1.0,-3.2009434700012207,1.1977540254592896,2.0031895637512207,0.474956601858139,0.9230962991714478,0.9230962991714478,0.0,158.66783142089844,167.0,75366.0,0.0,2733.46484375,1.0,278.1499938964844,282.9457397460937,300.0111389160156,304.92218017578125,293.1499938964844,293.1499938964844,278.1499938964844,36150.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555493354797363,1.0,0.0,0.0,3.75594973564148,3.755974769592285,9.413103043698356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.7412109375,0.0,1655.4276123046875,1895.4371337890625,0.0,2987.271484375,0.9291143417358398,1.0,0.0,3.0,1.0,0.0
17763780,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8214645981788635,0.3449569344520569,0.3127822875976562,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9764124155044556,0.5745465159416199,0.5447264909744263,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9480424523353576,0.5267736315727234,0.369085282087326,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8942002058029175,0.4491308629512787,0.427156388759613,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7140038013458252,0.2227736562490463,1.016741156578064,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.39959716796875,297.2353515625,284.9468994140625,1.0,0.6019367575645447,0.5002900958061218,0.5002900958061218,1.0,1.0,-3.206706285476685,1.196463704109192,2.0102427005767822,0.4723824560642242,0.9209052920341492,0.9209052920341492,0.0,161.78469848632812,170.0,75227.3671875,0.0,2762.237060546875,1.0,278.1499938964844,282.9459228515625,299.9691772460937,304.8715209960937,293.1499938964844,293.1499938964844,278.1499938964844,36179.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567128777503967,1.0,0.0,0.0,3.748883008956909,3.748908042907715,9.377716310154938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.416015625,0.0,1647.3704833984375,1895.4371337890625,0.0,2998.180419921875,0.9275493621826172,1.0,0.0,3.0,1.0,0.0
17763840,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8214645981788635,0.3449569344520569,0.3127822875976562,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9764124155044556,0.5745465159416199,0.5447264909744263,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9480424523353576,0.5267736315727234,0.369085282087326,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8942002058029175,0.4491308629512787,0.427156388759613,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7140038013458252,0.2227736562490463,1.016741156578064,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.39959716796875,297.2353515625,284.9468994140625,1.0,0.6019367575645447,0.5002900958061218,0.5002900958061218,1.0,1.0,-3.206706285476685,1.196463704109192,2.0102427005767822,0.4723824560642242,0.9209052920341492,0.9209052920341492,0.0,161.78469848632812,170.0,75227.3671875,0.0,2762.237060546875,1.0,278.1499938964844,282.9459228515625,299.9691772460937,304.8715209960937,293.1499938964844,293.1499938964844,278.1499938964844,36179.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567128777503967,1.0,0.0,0.0,3.748883008956909,3.748908042907715,9.377716310154938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.416015625,0.0,1647.3704833984375,1895.4371337890625,0.0,2998.180419921875,0.9275493621826172,1.0,0.0,3.0,1.0,0.0
17763900,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8197028636932373,0.3451211750507355,0.3129843771457672,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9743861556053162,0.5749571919441223,0.5451714396476746,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9460653066635132,0.5277294516563416,0.3697911500930786,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8922064304351807,0.4495246708393097,0.4275846183300018,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7123594880104065,0.2228393405675888,1.017307162284851,284.94677734375,284.95001220703125,302.9862670898437,296.94146728515625,299.3848876953125,297.2333374023437,284.9468078613281,1.0,0.6031808257102966,0.4993676841259002,0.4993676841259002,1.0,1.0,-3.209528684616089,1.1957783699035645,2.0137503147125244,0.471072107553482,0.9197545051574708,0.9197545051574708,0.0,163.3350067138672,170.0,75152.640625,0.0,2776.4951171875,1.0,278.1499938964844,282.9460754394531,299.9471740722656,304.8447570800781,293.1499938964844,293.1499938964844,278.1499938964844,36192.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573164939880371,1.0,0.0,0.0,3.74502944946289,3.745054244995117,9.358445822726936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.09765625,0.0,1642.9671630859375,1895.4371337890625,0.0,3003.840087890625,0.9266937375068665,1.0,0.0,3.0,1.0,0.0
17763960,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8179651498794556,0.3452796638011932,0.313181459903717,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9723604321479796,0.575355052947998,0.545604944229126,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.944116473197937,0.5286794304847717,0.3704922795295715,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8902527689933777,0.4499116837978363,0.4280066788196563,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7107194066047668,0.2229030579328537,1.017863392829895,284.9466857910156,284.95001220703125,302.9576416015625,296.9186706542969,299.3698425292969,297.2313842773437,284.9466857910156,1.0,0.6044145822525024,0.4984524846076965,0.4984524846076965,1.0,1.0,-3.212306261062622,1.195077657699585,2.017228603363037,0.469759076833725,0.9185709953308104,0.9185709953308104,0.0,164.8804931640625,173.0,75074.3828125,0.0,2790.658935546875,1.0,278.1499938964844,282.9462890625,299.9244689941406,304.8170471191406,293.1499938964844,293.1499938964844,278.1499938964844,36205.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579238653182983,1.0,0.0,0.0,3.740957021713257,3.740982055664064,9.338104973721784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.017578125,0.0,1638.3094482421875,1895.4371337890625,0.0,3009.534912109375,0.9257887005805968,1.0,0.0,3.0,1.0,0.0
17764020,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8145431876182556,0.3455800414085388,0.313561201095581,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9683031439781188,0.5761057138442993,0.5464332103729248,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9403003454208374,0.5305670499801636,0.3718847334384918,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8864538669586182,0.4506662487983703,0.4288330376148224,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7074397802352905,0.2230278104543686,1.0189591646194458,284.9465026855469,284.95001220703125,302.8978576660156,296.8713073730469,299.3390197753906,297.2276306152344,284.9465026855469,1.0,0.6068560481071472,0.4966220557689667,0.4966220557689667,1.0,1.0,-3.2177436351776123,1.193598747253418,2.0241448879241943,0.4670879542827606,0.9161159992218018,0.9161159992218018,0.0,167.96275329589844,176.0,74908.890625,0.0,2818.76708984375,1.0,278.1499938964844,282.94683837890625,299.8773193359375,304.7591552734375,293.1499938964844,293.1499938964844,278.1499938964844,36227.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591634631156921,1.0,0.0,0.0,3.732265949249268,3.732290744781494,9.294765277445548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.0,0.0,1628.3721923828125,1895.4371337890625,0.0,3021.15966796875,0.9238545298576356,1.0,0.0,3.0,1.0,0.0
17764080,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8145431876182556,0.3455800414085388,0.313561201095581,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9683031439781188,0.5761057138442993,0.5464332103729248,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9403003454208374,0.5305670499801636,0.3718847334384918,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8864538669586182,0.4506662487983703,0.4288330376148224,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7074397802352905,0.2230278104543686,1.0189591646194458,284.9465026855469,284.95001220703125,302.8978576660156,296.8713073730469,299.3390197753906,297.2276306152344,284.9465026855469,1.0,0.6068560481071472,0.4966220557689667,0.4966220557689667,1.0,1.0,-3.2177436351776123,1.193598747253418,2.0241448879241943,0.4670879542827606,0.9161159992218018,0.9161159992218018,0.0,167.96275329589844,176.0,74908.890625,0.0,2818.76708984375,1.0,278.1499938964844,282.94683837890625,299.8773193359375,304.7591552734375,293.1499938964844,293.1499938964844,278.1499938964844,36227.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591634631156921,1.0,0.0,0.0,3.732265949249268,3.732290744781494,9.294765277445548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.0,0.0,1628.3721923828125,1895.4371337890625,0.0,3021.15966796875,0.9238545298576356,1.0,0.0,3.0,1.0,0.0
17764140,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8111691474914551,0.3458532989025116,0.3139169216156006,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9642350077629088,0.5767859220504761,0.5471963286399841,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9366000294685364,0.5324450731277466,0.3732685446739197,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8827885985374451,0.4513884484767914,0.4296294152736664,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7042301893234253,0.2231490761041641,1.0200365781784058,284.9463195800781,284.95001220703125,302.83526611328125,296.8219299316406,299.30731201171875,297.2242126464844,284.9463195800781,1.0,0.6092614531517029,0.4947916269302368,0.4947916269302368,1.0,1.0,-3.2230074405670166,1.1920076608657837,2.030999660491944,0.4643524885177612,0.9135388135910034,0.9135388135910034,0.0,171.03305053710938,179.0,74730.5390625,0.0,2846.538818359375,1.0,278.1499938964844,282.94757080078125,299.8279113769531,304.697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36246.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603934049606323,1.0,0.0,0.0,3.72280216217041,3.7228269577026367,9.247688694813404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.3994140625,0.0,1617.5643310546875,1895.4371337890625,0.0,3032.69482421875,0.921746551990509,1.0,0.0,3.0,1.0,0.0
17764200,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8111691474914551,0.3458532989025116,0.3139169216156006,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9642350077629088,0.5767859220504761,0.5471963286399841,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9366000294685364,0.5324450731277466,0.3732685446739197,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8827885985374451,0.4513884484767914,0.4296294152736664,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7042301893234253,0.2231490761041641,1.0200365781784058,284.9463195800781,284.95001220703125,302.83526611328125,296.8219299316406,299.30731201171875,297.2242126464844,284.9463195800781,1.0,0.6092614531517029,0.4947916269302368,0.4947916269302368,1.0,1.0,-3.2230074405670166,1.1920076608657837,2.030999660491944,0.4643524885177612,0.9135388135910034,0.9135388135910034,0.0,171.03305053710938,179.0,74730.5390625,0.0,2846.538818359375,1.0,278.1499938964844,282.94757080078125,299.8279113769531,304.697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36246.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603934049606323,1.0,0.0,0.0,3.72280216217041,3.7228269577026367,9.247688694813404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.3994140625,0.0,1617.5643310546875,1895.4371337890625,0.0,3032.69482421875,0.921746551990509,1.0,0.0,3.0,1.0,0.0
17764260,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8078147172927856,0.3461026847362518,0.3142516016960144,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9601627588272096,0.5774179697036743,0.5479121804237366,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9330143928527832,0.534322202205658,0.3746504485607147,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8792433738708496,0.4520820379257202,0.4303992986679077,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7011096477508545,0.2232651710510254,1.0210931301116943,284.9461669921875,284.95001220703125,302.7705993652344,296.7710266113281,299.27520751953125,297.2210998535156,284.9461669921875,1.0,0.6116381883621216,0.4929678738117218,0.4929678738117218,1.0,1.0,-3.2281277179718018,1.1903308629989624,2.03779673576355,0.4615693092346191,0.9108940958976746,0.9108940958976746,0.0,174.09893798828125,182.0,74543.09375,0.0,2874.07568359375,1.0,278.1499938964844,282.9484558105469,299.7771301269531,304.6347045898437,293.1499938964844,293.1499938964844,278.1499938964844,36263.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616359829902649,1.0,0.0,0.0,3.712788820266724,3.71281361579895,9.198008683597436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.1376953125,0.0,1606.1575927734375,1895.4371337890625,0.0,3044.34912109375,0.919514000415802,1.0,0.0,3.0,1.0,0.0
17764320,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8078147172927856,0.3461026847362518,0.3142516016960144,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9601627588272096,0.5774179697036743,0.5479121804237366,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9330143928527832,0.534322202205658,0.3746504485607147,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8792433738708496,0.4520820379257202,0.4303992986679077,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7011096477508545,0.2232651710510254,1.0210931301116943,284.9461669921875,284.95001220703125,302.7705993652344,296.7710266113281,299.27520751953125,297.2210998535156,284.9461669921875,1.0,0.6116381883621216,0.4929678738117218,0.4929678738117218,1.0,1.0,-3.2281277179718018,1.1903308629989624,2.03779673576355,0.4615693092346191,0.9108940958976746,0.9108940958976746,0.0,174.09893798828125,182.0,74543.09375,0.0,2874.07568359375,1.0,278.1499938964844,282.9484558105469,299.7771301269531,304.6347045898437,293.1499938964844,293.1499938964844,278.1499938964844,36263.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616359829902649,1.0,0.0,0.0,3.712788820266724,3.71281361579895,9.198008683597436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.1376953125,0.0,1606.1575927734375,1895.4371337890625,0.0,3044.34912109375,0.919514000415802,1.0,0.0,3.0,1.0,0.0
17764380,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8044602274894714,0.346322238445282,0.3145598471164703,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9560950398445128,0.5779996514320374,0.5485789775848389,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9295556545257568,0.5362071990966797,0.3760363459587097,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8758100867271423,0.4527395963668823,0.4311356544494629,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6980744004249573,0.2233733832836151,1.0221160650253296,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2428283691406,297.21832275390625,284.9460754394531,1.0,0.6139832139015198,0.4911441206932068,0.4911441206932068,1.0,1.0,-3.233083248138428,1.1885477304458618,2.0445356369018555,0.4587230086326599,0.908186376094818,0.908186376094818,0.0,177.15782165527344,185.0,74346.0390625,0.0,2901.31103515625,1.0,278.1499938964844,282.9494323730469,299.7251281738281,304.5694274902344,293.1499938964844,293.1499938964844,278.1499938964844,36277.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628503084182739,1.0,0.0,0.0,3.702214002609253,3.702238559722901,9.145686021838628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.2158203125,0.0,1594.1434326171875,1895.4371337890625,0.0,3055.739501953125,0.917155146598816,1.0,0.0,3.0,1.0,0.0
17764440,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8044602274894714,0.346322238445282,0.3145598471164703,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9560950398445128,0.5779996514320374,0.5485789775848389,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9295556545257568,0.5362071990966797,0.3760363459587097,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8758100867271423,0.4527395963668823,0.4311356544494629,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6980744004249573,0.2233733832836151,1.0221160650253296,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2428283691406,297.21832275390625,284.9460754394531,1.0,0.6139832139015198,0.4911441206932068,0.4911441206932068,1.0,1.0,-3.233083248138428,1.1885477304458618,2.0445356369018555,0.4587230086326599,0.908186376094818,0.908186376094818,0.0,177.15782165527344,185.0,74346.0390625,0.0,2901.31103515625,1.0,278.1499938964844,282.9494323730469,299.7251281738281,304.5694274902344,293.1499938964844,293.1499938964844,278.1499938964844,36277.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628503084182739,1.0,0.0,0.0,3.702214002609253,3.702238559722901,9.145686021838628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.2158203125,0.0,1594.1434326171875,1895.4371337890625,0.0,3055.739501953125,0.917155146598816,1.0,0.0,3.0,1.0,0.0
17764500,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8028002977371216,0.3464222848415375,0.3147054314613342,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.954064667224884,0.5782756209373474,0.5488982200622559,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9278730750083924,0.5371545553207397,0.3767322301864624,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8741322159767151,0.4530566334724426,0.4314929842948913,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.696586012840271,0.2234248369932174,1.022616267204285,284.9460144042969,284.95001220703125,302.6712341308594,296.69293212890625,299.2266845703125,297.217041015625,284.9460144042969,1.0,0.6151459813117981,0.4902322590351105,0.4902322590351105,1.0,1.0,-3.235509395599365,1.1876202821731567,2.047888994216919,0.4572770893573761,0.9068247675895692,0.9068247675895692,0.0,178.68692016601562,185.0,74245.2265625,0.0,2914.849609375,1.0,278.1499938964844,282.949951171875,299.6989440917969,304.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,36283.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634533882141113,1.0,0.0,0.0,3.6967904567718506,3.696815013885498,9.118910497818432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.9296875,0.0,1587.998779296875,1895.4371337890625,0.0,3061.396728515625,0.9159445762634276,1.0,0.0,3.0,1.0,0.0
17764560,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8011599779129028,0.3465166985988617,0.3148459494113922,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9520396590232848,0.5785430669784546,0.5492093563079834,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9262232780456544,0.5381054282188416,0.3774303197860718,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8724807500839233,0.4533668160438537,0.4318438768386841,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6951175928115845,0.2234747260808944,1.0231096744537354,284.9460144042969,284.95001220703125,302.6378479003906,296.6666564941406,299.2106628417969,297.2158508300781,284.9460144042969,1.0,0.6163030862808228,0.4893568158149719,0.4893568158149719,1.0,1.0,-3.2379069328308105,1.1867436170578003,2.0511631965637207,0.4558891952037811,0.9054869413375854,0.9054869413375854,0.0,180.21548461914065,188.0,74144.2421875,0.0,2928.34326171875,1.0,278.1499938964844,282.95050048828125,299.67266845703125,304.5032043457031,293.1499938964844,293.1499938964844,278.1499938964844,36288.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640502691268921,1.0,0.0,0.0,3.691331624984741,3.6913559436798096,9.09199968646135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.650390625,0.0,1581.8193359375,1895.4371337890625,0.0,3066.996337890625,0.914725661277771,1.0,0.0,3.0,1.0,0.0
17764620,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7979324460029602,0.3466801345348358,0.3151044845581054,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.948005735874176,0.5790417790412903,0.5497972369194031,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9230316281318665,0.5400271415710449,0.3788391947746277,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8692501783370972,0.4539563357830047,0.4325169026851654,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6922388672828674,0.2235676646232605,1.0240659713745115,284.9460144042969,284.95001220703125,302.5712280273437,296.6141357421875,299.1789855957031,297.2137451171875,284.946044921875,1.0,0.6185944080352783,0.4876058995723724,0.4876058995723724,1.0,1.0,-3.242579460144043,1.184922218322754,2.057657241821289,0.4530765414237976,0.9028366804122924,0.9028366804122924,0.0,183.26776123046875,191.0,73939.4453125,0.0,2955.100830078125,1.0,278.1499938964844,282.9516296386719,299.6200866699219,304.4365234375,293.1499938964844,293.1499938964844,278.1499938964844,36293.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652114272117615,1.0,0.0,0.0,3.6802632808685294,3.680287599563599,9.037557333613222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.8642578125,0.0,1569.315673828125,1895.4371337890625,0.0,3077.888916015625,0.912252962589264,1.0,0.0,3.0,1.0,0.0
17764680,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7979324460029602,0.3466801345348358,0.3151044845581054,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.948005735874176,0.5790417790412903,0.5497972369194031,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9230316281318665,0.5400271415710449,0.3788391947746277,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8692501783370972,0.4539563357830047,0.4325169026851654,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6922388672828674,0.2235676646232605,1.0240659713745115,284.9460144042969,284.95001220703125,302.5712280273437,296.6141357421875,299.1789855957031,297.2137451171875,284.946044921875,1.0,0.6185944080352783,0.4876058995723724,0.4876058995723724,1.0,1.0,-3.242579460144043,1.184922218322754,2.057657241821289,0.4530765414237976,0.9028366804122924,0.9028366804122924,0.0,183.26776123046875,191.0,73939.4453125,0.0,2955.100830078125,1.0,278.1499938964844,282.9516296386719,299.6200866699219,304.4365234375,293.1499938964844,293.1499938964844,278.1499938964844,36293.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652114272117615,1.0,0.0,0.0,3.6802632808685294,3.680287599563599,9.037557333613222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.8642578125,0.0,1569.315673828125,1895.4371337890625,0.0,3077.888916015625,0.912252962589264,1.0,0.0,3.0,1.0,0.0
17764740,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7947757244110107,0.3468200266361236,0.3153423368930816,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9440019130706788,0.5795078873634338,0.5503547787666321,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9199750423431396,0.54197096824646,0.3802624940872192,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8661138415336609,0.4545173645019531,0.4331636130809784,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6894336342811584,0.2236545085906982,1.0249958038330078,284.946044921875,284.95001220703125,302.5054016113281,296.5620422363281,299.1477355957031,297.2118530273437,284.946044921875,1.0,0.6208646297454834,0.4858550131320953,0.4858550131320953,1.0,1.0,-3.2471420764923096,1.1830205917358398,2.06412124633789,0.4502108991146087,0.9002141952514648,0.9002141952514648,0.0,186.3207244873047,194.0,73732.859375,0.0,2981.704345703125,1.0,278.1499938964844,282.9527893066406,299.5677490234375,304.369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36297.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663240671157837,1.0,0.0,0.0,3.6691019535064697,3.669126033782959,8.98282280559215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.150390625,0.0,1556.765380859375,1895.4371337890625,0.0,3088.326904296875,0.9097580909729004,1.0,0.0,3.0,1.0,0.0
17764800,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7947757244110107,0.3468200266361236,0.3153423368930816,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9440019130706788,0.5795078873634338,0.5503547787666321,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9199750423431396,0.54197096824646,0.3802624940872192,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8661138415336609,0.4545173645019531,0.4331636130809784,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6894336342811584,0.2236545085906982,1.0249958038330078,284.946044921875,284.95001220703125,302.5054016113281,296.5620422363281,299.1477355957031,297.2118530273437,284.946044921875,1.0,0.6208646297454834,0.4858550131320953,0.4858550131320953,1.0,1.0,-3.2471420764923096,1.1830205917358398,2.06412124633789,0.4502108991146087,0.9002141952514648,0.9002141952514648,0.0,186.3207244873047,194.0,73732.859375,0.0,2981.704345703125,1.0,278.1499938964844,282.9527893066406,299.5677490234375,304.369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36297.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663240671157837,1.0,0.0,0.0,3.6691019535064697,3.669126033782959,8.98282280559215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.150390625,0.0,1556.765380859375,1895.4371337890625,0.0,3088.326904296875,0.9097580909729004,1.0,0.0,3.0,1.0,0.0
17764860,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7916842699050903,0.3469156324863434,0.3155424892902374,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.940052330493927,0.5799469947814941,0.5508836507797241,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9171122312545776,0.5440172553062439,0.3817469477653503,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.863065779209137,0.4550270736217499,0.4337641298770904,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6867079734802246,0.2237340211868286,1.0258911848068235,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1175537109375,297.2105712890625,284.9461364746094,1.0,0.6231114864349365,0.4840788841247558,0.4840788841247558,1.0,1.0,-3.251603364944458,1.1809898614883425,2.0706136226654053,0.4472417533397674,0.8976889252662659,0.8976889252662659,0.0,189.364990234375,197.0,73526.921875,0.0,3008.11376953125,1.0,278.1499938964844,282.95391845703125,299.5164794921875,304.3041687011719,293.1499938964844,293.1499938964844,278.45001220703125,36297.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673872947692871,1.0,0.0,0.0,3.65799617767334,3.658020496368408,8.928527108764683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.048828125,0.0,1544.3165283203125,1895.4371337890625,0.0,3098.301025390625,0.9072747826576232,1.0,0.0,3.0,1.0,0.0
17764920,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7916842699050903,0.3469156324863434,0.3155424892902374,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.940052330493927,0.5799469947814941,0.5508836507797241,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9171122312545776,0.5440172553062439,0.3817469477653503,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.863065779209137,0.4550270736217499,0.4337641298770904,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6867079734802246,0.2237340211868286,1.0258911848068235,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1175537109375,297.2105712890625,284.9461364746094,1.0,0.6231114864349365,0.4840788841247558,0.4840788841247558,1.0,1.0,-3.251603364944458,1.1809898614883425,2.0706136226654053,0.4472417533397674,0.8976889252662659,0.8976889252662659,0.0,189.364990234375,197.0,73526.921875,0.0,3008.11376953125,1.0,278.1499938964844,282.95391845703125,299.5164794921875,304.3041687011719,293.1499938964844,293.1499938964844,278.45001220703125,36297.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673872947692871,1.0,0.0,0.0,3.65799617767334,3.658020496368408,8.928527108764683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.048828125,0.0,1544.3165283203125,1895.4371337890625,0.0,3098.301025390625,0.9072747826576232,1.0,0.0,3.0,1.0,0.0
17764980,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7894943356513977,0.347544401884079,0.3160820305347442,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9371337890625,0.5809870362281799,0.5518113374710083,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9153410792350768,0.546697199344635,0.3835543394088745,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8608781099319458,0.4560198783874511,0.4346797168254852,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6847208738327026,0.2240877300500869,1.0275825262069702,285.0198669433594,284.95001220703125,302.3790283203125,296.4610900878906,299.0915832519531,297.214599609375,285.01727294921875,1.0,0.6255007386207581,0.4823027551174164,0.4823027551174164,1.0,1.0,-3.25866961479187,1.1799662113189695,2.0787031650543213,0.4446436166763305,0.991505801677704,0.991505801677704,0.0,192.04391479492188,200.0,72958.1953125,0.0,3038.15966796875,1.0,278.4432067871094,283.04510498046875,299.4560241699219,304.1584777832031,293.1499938964844,293.1499938964844,278.1499938964844,32784.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638556599617004,1.0,0.0,0.0,3.792233943939209,3.792258739471436,9.595851224730725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.6689453125,0.0,1672.248046875,1895.4371337890625,0.0,3065.17041015625,0.9347788691520692,1.0,0.0,3.0,1.0,0.0
17765040,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7894943356513977,0.347544401884079,0.3160820305347442,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9371337890625,0.5809870362281799,0.5518113374710083,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9153410792350768,0.546697199344635,0.3835543394088745,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8608781099319458,0.4560198783874511,0.4346797168254852,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6847208738327026,0.2240877300500869,1.0275825262069702,285.0198669433594,284.95001220703125,302.3790283203125,296.4610900878906,299.0915832519531,297.214599609375,285.01727294921875,1.0,0.6255007386207581,0.4823027551174164,0.4823027551174164,1.0,1.0,-3.25866961479187,1.1799662113189695,2.0787031650543213,0.4446436166763305,0.991505801677704,0.991505801677704,0.0,192.04391479492188,200.0,72958.1953125,0.0,3038.15966796875,1.0,278.4432067871094,283.04510498046875,299.4560241699219,304.1584777832031,293.1499938964844,293.1499938964844,278.1499938964844,32784.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638556599617004,1.0,0.0,0.0,3.792233943939209,3.792258739471436,9.595851224730725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.6689453125,0.0,1672.248046875,1895.4371337890625,0.0,3065.17041015625,0.9347788691520692,1.0,0.0,3.0,1.0,0.0
17765100,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7880690693855286,0.3473446667194366,0.3162291646003723,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.935287594795227,0.5809691548347473,0.5521573424339294,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9140952825546264,0.5475032329559326,0.3843794763088226,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8594871163368225,0.4560769200325012,0.4350396692752838,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6834991574287415,0.2240590900182724,1.028321623802185,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.0761413574219,297.21209716796875,284.8694763183594,1.0,0.6267035007476807,0.4814147055149078,0.4814147055149078,1.0,1.0,-3.2615835666656494,1.1791815757751465,2.082402229309082,0.4433256387710571,0.8927088379859924,0.8927088379859924,0.0,193.59051513671875,200.0,73880.625,0.0,3053.038818359375,1.0,278.1944580078125,282.88250732421875,299.4745788574219,304.3621520996094,293.1499938964844,293.1499938964844,278.1499938964844,36815.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700467944145203,1.0,0.0,0.0,3.7720284461975098,3.7720539569854736,9.493869015386736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.353515625,0.0,1679.519775390625,1895.4371337890625,0.0,3123.24951171875,0.9311599731445312,1.0,0.0,3.0,1.0,0.0
17765160,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.785770058631897,0.3469715416431427,0.3159789144992828,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.932413637638092,0.5807453393936157,0.5520454049110413,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9118916392326356,0.5481811761856079,0.3848893046379089,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8572964072227478,0.4559486806392669,0.4350228905677795,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6815796494483948,0.2239121496677398,1.02814781665802,284.89508056640625,284.95001220703125,302.3199157714844,296.4132080078125,299.0596618652344,297.2076110839844,284.89678955078125,1.0,0.6277400851249695,0.4805355966091156,0.4805355966091156,1.0,1.0,-3.2615346908569336,1.177229404449463,2.0843052864074707,0.4414527118206024,0.8840620517730713,0.8840620517730713,0.0,195.52745056152344,203.0,73488.2265625,0.0,3063.725341796875,1.0,278.15679931640625,282.90753173828125,299.4365234375,304.25592041015625,293.1499938964844,293.1499938964844,278.45001220703125,38410.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718564510345459,1.0,0.0,0.0,3.695578813552856,3.695603847503662,9.112934549193596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.2451171875,0.0,1602.735107421875,1895.4371337890625,0.0,3140.224609375,0.9173898696899414,1.0,0.0,3.0,1.0,0.0
17765220,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7830715775489807,0.3473405241966247,0.3161587417125702,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9289126992225648,0.5815098881721497,0.5525745153427124,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9098101258277892,0.5509059429168701,0.3866163194179535,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8546635508537292,0.4566429257392883,0.4355475008487701,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6791972517967224,0.2241135984659195,1.0289386510849,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.0360412597656,297.21112060546875,284.99365234375,1.0,0.6299146413803101,0.4787773489952087,0.4787773489952087,1.0,1.0,-3.2660369873046875,1.1751517057418823,2.090885162353516,0.4383247792720794,0.9712243676185608,0.9712243676185608,0.0,198.4248962402344,206.0,72698.9375,0.0,3089.632568359375,1.0,278.4434814453125,283.0242004394531,299.3590393066406,304.048583984375,293.1499938964844,293.1499938964844,278.1499938964844,33815.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86702561378479,1.0,0.0,0.0,3.794740915298462,3.794765949249268,9.608543223293964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.3408203125,0.0,1683.2442626953125,1895.4371337890625,0.0,3094.907958984375,0.9360419511795044,1.0,0.0,3.0,1.0,0.0
17765280,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7830715775489807,0.3473405241966247,0.3161587417125702,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9289126992225648,0.5815098881721497,0.5525745153427124,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9098101258277892,0.5509059429168701,0.3866163194179535,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8546635508537292,0.4566429257392883,0.4355475008487701,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6791972517967224,0.2241135984659195,1.0289386510849,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.0360412597656,297.21112060546875,284.99365234375,1.0,0.6299146413803101,0.4787773489952087,0.4787773489952087,1.0,1.0,-3.2660369873046875,1.1751517057418823,2.090885162353516,0.4383247792720794,0.9712243676185608,0.9712243676185608,0.0,198.4248962402344,206.0,72698.9375,0.0,3089.632568359375,1.0,278.4434814453125,283.0242004394531,299.3590393066406,304.048583984375,293.1499938964844,293.1499938964844,278.1499938964844,33815.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86702561378479,1.0,0.0,0.0,3.794740915298462,3.794765949249268,9.608543223293964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.3408203125,0.0,1683.2442626953125,1895.4371337890625,0.0,3094.907958984375,0.9360419511795044,1.0,0.0,3.0,1.0,0.0
17765340,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.779701828956604,0.3468242287635803,0.316039115190506,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9246175289154052,0.5813052654266357,0.5527758002281189,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9070132970809937,0.5526505708694458,0.3880974650382995,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8514444828033447,0.456566721200943,0.4358201026916504,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6763473749160767,0.2239457666873932,1.029346585273743,284.8981018066406,284.95001220703125,302.2135314941406,296.3251037597656,299.0082397460937,297.20574951171875,284.89959716796875,1.0,0.6320405602455139,0.4770191013813019,0.4770191013813019,1.0,1.0,-3.268742561340332,1.1723079681396484,2.096434593200684,0.4350435137748718,0.8759015798568726,0.8759015798568726,0.0,201.7462310791016,209.0,73080.796875,0.0,3114.04736328125,1.0,278.1567687988281,282.9122009277344,299.3427429199219,304.1318359375,293.1499938964844,293.1499938964844,278.45001220703125,38822.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737902641296387,1.0,0.0,0.0,3.6717946529388414,3.671819448471069,8.996012752504612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.2158203125,0.0,1578.79248046875,1895.4371337890625,0.0,3158.361572265625,0.9125659465789796,1.0,0.0,3.0,1.0,0.0
17765400,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.779701828956604,0.3468242287635803,0.316039115190506,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9246175289154052,0.5813052654266357,0.5527758002281189,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9070132970809937,0.5526505708694458,0.3880974650382995,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8514444828033447,0.456566721200943,0.4358201026916504,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6763473749160767,0.2239457666873932,1.029346585273743,284.8981018066406,284.95001220703125,302.2135314941406,296.3251037597656,299.0082397460937,297.20574951171875,284.89959716796875,1.0,0.6320405602455139,0.4770191013813019,0.4770191013813019,1.0,1.0,-3.268742561340332,1.1723079681396484,2.096434593200684,0.4350435137748718,0.8759015798568726,0.8759015798568726,0.0,201.7462310791016,209.0,73080.796875,0.0,3114.04736328125,1.0,278.1567687988281,282.9122009277344,299.3427429199219,304.1318359375,293.1499938964844,293.1499938964844,278.45001220703125,38822.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737902641296387,1.0,0.0,0.0,3.6717946529388414,3.671819448471069,8.996012752504612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.2158203125,0.0,1578.79248046875,1895.4371337890625,0.0,3158.361572265625,0.9125659465789796,1.0,0.0,3.0,1.0,0.0
