time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7773892879486084,0.3472379148006439,0.3162784278392792,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.921588122844696,0.5821001529693604,0.5533525943756104,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9055156707763672,0.5555908679962158,0.3899919688701629,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.849190354347229,0.4572789371013641,0.4363704621791839,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6743026375770569,0.2241853773593902,1.0302948951721191,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9895935058594,297.2108154296875,284.99566650390625,1.0,0.6341912150382996,0.4753630757331848,0.4753630757331848,1.0,1.0,-3.2737960815429688,1.1705998182296753,2.103196144104004,0.4321722090244293,0.9637686610221864,0.9637686610221864,0.0,204.4886932373047,212.0,72330.515625,0.0,3140.413330078125,1.0,278.4432983398437,283.027587890625,299.27410888671875,303.9354248046875,293.1499938964844,293.1499938964844,278.1499938964844,33835.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683333396911621,1.0,0.0,0.0,3.772473335266113,3.772498369216919,9.496108646089852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.5537109375,0.0,1657.0054931640625,1895.4371337890625,0.0,3107.176025390625,0.9310393929481506,1.0,0.0,3.0,1.0,0.0
17765520,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7773892879486084,0.3472379148006439,0.3162784278392792,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.921588122844696,0.5821001529693604,0.5533525943756104,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9055156707763672,0.5555908679962158,0.3899919688701629,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.849190354347229,0.4572789371013641,0.4363704621791839,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6743026375770569,0.2241853773593902,1.0302948951721191,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9895935058594,297.2108154296875,284.99566650390625,1.0,0.6341912150382996,0.4753630757331848,0.4753630757331848,1.0,1.0,-3.2737960815429688,1.1705998182296753,2.103196144104004,0.4321722090244293,0.9637686610221864,0.9637686610221864,0.0,204.4886932373047,212.0,72330.515625,0.0,3140.413330078125,1.0,278.4432983398437,283.027587890625,299.27410888671875,303.9354248046875,293.1499938964844,293.1499938964844,278.1499938964844,33835.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683333396911621,1.0,0.0,0.0,3.772473335266113,3.772498369216919,9.496108646089852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.5537109375,0.0,1657.0054931640625,1895.4371337890625,0.0,3107.176025390625,0.9310393929481506,1.0,0.0,3.0,1.0,0.0
17765580,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7742502093315125,0.3467164933681488,0.3161564469337463,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9176045656204224,0.5818699598312378,0.5535340309143066,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9031493067741394,0.5574962496757507,0.3915853202342987,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8462144136428833,0.4571839570999145,0.4366272389888763,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6716829538345337,0.2240414917469024,1.0308080911636353,284.9028015136719,284.95001220703125,302.1276550292969,296.25048828125,298.9668273925781,297.20635986328125,284.90411376953125,1.0,0.636309027671814,0.4737070500850677,0.4737070500850677,1.0,1.0,-3.27671766281128,1.1680076122283936,2.1087100505828857,0.4291019737720489,0.8729830980300903,0.8729830980300903,0.0,207.76583862304688,215.0,72744.984375,0.0,3165.150634765625,1.0,278.15692138671875,282.9173278808594,299.2667236328125,304.0296936035156,293.1499938964844,293.1499938964844,278.45001220703125,38714.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748437166213989,1.0,0.0,0.0,3.651369094848633,3.65139365196228,8.896204803932051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.6650390625,0.0,1555.0089111328125,1895.4371337890625,0.0,3168.2412109375,0.9079654216766356,1.0,0.0,3.0,1.0,0.0
17765640,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7742502093315125,0.3467164933681488,0.3161564469337463,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9176045656204224,0.5818699598312378,0.5535340309143066,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9031493067741394,0.5574962496757507,0.3915853202342987,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8462144136428833,0.4571839570999145,0.4366272389888763,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6716829538345337,0.2240414917469024,1.0308080911636353,284.9028015136719,284.95001220703125,302.1276550292969,296.25048828125,298.9668273925781,297.20635986328125,284.90411376953125,1.0,0.636309027671814,0.4737070500850677,0.4737070500850677,1.0,1.0,-3.27671766281128,1.1680076122283936,2.1087100505828857,0.4291019737720489,0.8729830980300903,0.8729830980300903,0.0,207.76583862304688,215.0,72744.984375,0.0,3165.150634765625,1.0,278.15692138671875,282.9173278808594,299.2667236328125,304.0296936035156,293.1499938964844,293.1499938964844,278.45001220703125,38714.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748437166213989,1.0,0.0,0.0,3.651369094848633,3.65139365196228,8.896204803932051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.6650390625,0.0,1555.0089111328125,1895.4371337890625,0.0,3168.2412109375,0.9079654216766356,1.0,0.0,3.0,1.0,0.0
17765700,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7728205323219299,0.3468488156795501,0.3161118626594543,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9157885909080504,0.5821641087532043,0.5536185503005981,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9021713137626648,0.5589715838432312,0.3924383223056793,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8448487520217896,0.45745450258255,0.4367408454418182,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6704599261283875,0.2241211384534835,1.0309507846832275,285.0174865722656,284.95001220703125,302.1100769042969,296.23443603515625,298.9591369628906,297.2084045410156,285.01873779296875,1.0,0.6373207569122314,0.4728790521621704,0.4728790521621704,1.0,1.0,-3.2780935764312744,1.1666775941848757,2.1114158630371094,0.4274287521839142,0.9530054926872252,0.9530054926872252,0.0,209.2971343994141,215.0,71913.328125,0.0,3176.757568359375,1.0,278.40216064453125,283.0467529296875,299.2094421386719,303.7962341308594,293.1499938964844,293.1499938964844,278.45001220703125,34304.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870036780834198,1.0,0.0,0.0,3.696749448776245,3.6967735290527344,9.118708135247288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.0869140625,0.0,1572.9537353515625,1895.4371337890625,0.0,3123.156005859375,0.916224241256714,1.0,0.0,3.0,1.0,0.0
17765760,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7720409631729126,0.3470815122127533,0.3163631558418274,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.91474187374115,0.5825871825218201,0.5540516376495361,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9018953442573548,0.5605665445327759,0.3935760855674743,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8440737724304199,0.4578385651111603,0.4371339678764343,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6697635054588318,0.2242843806743621,1.0317988395690918,284.9989318847656,284.95001220703125,302.09423828125,296.219482421875,298.9530334472656,297.2118225097656,284.9974365234375,1.0,0.6384504437446594,0.4720556735992431,0.4720556735992431,1.0,1.0,-3.2817752361297607,1.1662530899047852,2.115522146224976,0.42619389295578,0.9605858325958252,0.9605858325958252,0.0,210.5133819580078,218.0,72049.5625,0.0,3191.68994140625,1.0,278.4430847167969,283.0296630859375,299.2064514160156,303.8453063964844,293.1499938964844,293.1499938964844,278.1499938964844,33724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691574931144714,1.0,0.0,0.0,3.756024599075317,3.756049156188965,9.413478778697026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.3447265625,0.0,1636.8355712890625,1895.4371337890625,0.0,3114.9072265625,0.9273281693458556,1.0,0.0,3.0,1.0,0.0
17765820,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7690130472183228,0.3465107381343841,0.3161957561969757,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9109737873077391,0.5822707414627075,0.5541526079177856,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8997622728347778,0.5626015067100525,0.3952575027942657,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8412165641784668,0.4576789736747741,0.4373304545879364,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6672704815864563,0.2241367697715759,1.0323023796081543,284.90478515625,284.95001220703125,302.068115234375,296.1933288574219,298.935546875,297.2077331542969,284.906005859375,1.0,0.6405481100082397,0.4704089164733886,0.4704089164733886,1.0,1.0,-3.2845675945281982,1.1635712385177612,2.1209962368011475,0.4230696856975555,0.8713303208351135,0.8713303208351135,0.0,213.8059234619141,221.0,72501.8046875,0.0,3216.328857421875,1.0,278.15704345703125,282.9189453125,299.20855712890625,303.9516906738281,293.1499938964844,293.1499938964844,278.45001220703125,38613.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754879832267761,1.0,0.0,0.0,3.638151168823242,3.638175487518311,8.831912623463722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.9794921875,0.0,1539.518310546875,1895.4371337890625,0.0,3174.282470703125,0.9049530029296876,1.0,0.0,3.0,1.0,0.0
17765880,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7690130472183228,0.3465107381343841,0.3161957561969757,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9109737873077391,0.5822707414627075,0.5541526079177856,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8997622728347778,0.5626015067100525,0.3952575027942657,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8412165641784668,0.4576789736747741,0.4373304545879364,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6672704815864563,0.2241367697715759,1.0323023796081543,284.90478515625,284.95001220703125,302.068115234375,296.1933288574219,298.935546875,297.2077331542969,284.906005859375,1.0,0.6405481100082397,0.4704089164733886,0.4704089164733886,1.0,1.0,-3.2845675945281982,1.1635712385177612,2.1209962368011475,0.4230696856975555,0.8713303208351135,0.8713303208351135,0.0,213.8059234619141,221.0,72501.8046875,0.0,3216.328857421875,1.0,278.15704345703125,282.9189453125,299.20855712890625,303.9516906738281,293.1499938964844,293.1499938964844,278.45001220703125,38613.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754879832267761,1.0,0.0,0.0,3.638151168823242,3.638175487518311,8.831912623463722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.9794921875,0.0,1539.518310546875,1895.4371337890625,0.0,3174.282470703125,0.9049530029296876,1.0,0.0,3.0,1.0,0.0
17765940,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7668831944465637,0.3468190133571625,0.3163560628890991,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9082915782928468,0.5829063057899475,0.5545911192893982,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8986855149269104,0.5658618211746216,0.3973608314990997,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8391571044921875,0.4582621455192566,0.4377737939357757,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6654474139213562,0.2243715226650238,1.0332645177841189,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9276428222656,297.2137451171875,284.99774169921875,1.0,0.6426657438278198,0.4687621593475342,0.4687621593475342,1.0,1.0,-3.289498805999756,1.161714792251587,2.127784013748169,0.4200933575630188,0.9585840106010436,0.9585840106010436,0.0,216.5600128173828,224.0,71854.2109375,0.0,3242.759521484375,1.0,278.4430847167969,283.029296875,299.1581726074219,303.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,33661.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695210218429565,1.0,0.0,0.0,3.746152877807617,3.7461774349212646,9.364061384076194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.70703125,0.0,1624.8363037109375,1895.4371337890625,0.0,3118.3173828125,0.9249850511550904,1.0,0.0,3.0,1.0,0.0
17766000,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7668831944465637,0.3468190133571625,0.3163560628890991,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9082915782928468,0.5829063057899475,0.5545911192893982,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8986855149269104,0.5658618211746216,0.3973608314990997,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8391571044921875,0.4582621455192566,0.4377737939357757,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6654474139213562,0.2243715226650238,1.0332645177841189,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9276428222656,297.2137451171875,284.99774169921875,1.0,0.6426657438278198,0.4687621593475342,0.4687621593475342,1.0,1.0,-3.289498805999756,1.161714792251587,2.127784013748169,0.4200933575630188,0.9585840106010436,0.9585840106010436,0.0,216.5600128173828,224.0,71854.2109375,0.0,3242.759521484375,1.0,278.4430847167969,283.029296875,299.1581726074219,303.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,33661.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695210218429565,1.0,0.0,0.0,3.746152877807617,3.7461774349212646,9.364061384076194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.70703125,0.0,1624.8363037109375,1895.4371337890625,0.0,3118.3173828125,0.9249850511550904,1.0,0.0,3.0,1.0,0.0
17766060,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7639891505241394,0.3461952805519104,0.3161374628543854,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9048545360565186,0.5825524926185608,0.5546456575393677,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8968607187271118,0.5682294368743896,0.399251252412796,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8364312052726746,0.45803102850914,0.4379006326198578,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6630988121032715,0.2242185920476913,1.0337344408035278,284.9059143066406,284.95001220703125,302.0382995605469,296.1548156738281,298.9161376953125,297.2108764648437,284.9071044921875,1.0,0.6447463035583496,0.4671296775341034,0.4671296775341034,1.0,1.0,-3.2923007011413574,1.1590051651000977,2.133295774459839,0.4170071184635162,0.8705573081970215,0.8705573081970215,0.0,219.83876037597656,227.0,72343.0859375,0.0,3267.440185546875,1.0,278.1571044921875,282.91864013671875,299.1698303222656,303.8993530273437,293.1499938964844,293.1499938964844,278.45001220703125,38538.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758001923561096,1.0,0.0,0.0,3.63055682182312,3.630581140518189,8.795079224910296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.5791015625,0.0,1530.5340576171875,1895.4371337890625,0.0,3177.2099609375,0.903207302093506,1.0,0.0,3.0,1.0,0.0
17766120,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7639891505241394,0.3461952805519104,0.3161374628543854,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9048545360565186,0.5825524926185608,0.5546456575393677,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8968607187271118,0.5682294368743896,0.399251252412796,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8364312052726746,0.45803102850914,0.4379006326198578,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6630988121032715,0.2242185920476913,1.0337344408035278,284.9059143066406,284.95001220703125,302.0382995605469,296.1548156738281,298.9161376953125,297.2108764648437,284.9071044921875,1.0,0.6447463035583496,0.4671296775341034,0.4671296775341034,1.0,1.0,-3.2923007011413574,1.1590051651000977,2.133295774459839,0.4170071184635162,0.8705573081970215,0.8705573081970215,0.0,219.83876037597656,227.0,72343.0859375,0.0,3267.440185546875,1.0,278.1571044921875,282.91864013671875,299.1698303222656,303.8993530273437,293.1499938964844,293.1499938964844,278.45001220703125,38538.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758001923561096,1.0,0.0,0.0,3.63055682182312,3.630581140518189,8.795079224910296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.5791015625,0.0,1530.5340576171875,1895.4371337890625,0.0,3177.2099609375,0.903207302093506,1.0,0.0,3.0,1.0,0.0
17766180,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7619648575782776,0.3464500606060028,0.3162498474121094,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9024583101272584,0.5831499099731445,0.5550532937049866,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8960853815078735,0.5718112587928772,0.4015926122665405,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8344714641571045,0.4585437476634979,0.4382766783237457,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6613972783088684,0.2244500666856765,1.034675359725952,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9127197265625,297.21795654296875,284.998046875,1.0,0.646855890750885,0.4654971957206726,0.4654971957206726,1.0,1.0,-3.297317743301392,1.1571382284164429,2.140179395675659,0.4141826331615448,0.9576696753501892,0.9576696753501892,0.0,222.57861328125,230.0,71721.8984375,0.0,3294.1142578125,1.0,278.4430236816406,283.0277709960937,299.1241455078125,303.736083984375,293.1499938964844,293.1499938964844,278.1499938964844,33612.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699592351913452,1.0,0.0,0.0,3.740498542785645,3.740523099899292,9.33581588924426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.33984375,0.0,1617.89453125,1895.4371337890625,0.0,3122.428466796875,0.923676609992981,1.0,0.0,3.0,1.0,0.0
17766240,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7619648575782776,0.3464500606060028,0.3162498474121094,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9024583101272584,0.5831499099731445,0.5550532937049866,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8960853815078735,0.5718112587928772,0.4015926122665405,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8344714641571045,0.4585437476634979,0.4382766783237457,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6613972783088684,0.2244500666856765,1.034675359725952,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9127197265625,297.21795654296875,284.998046875,1.0,0.646855890750885,0.4654971957206726,0.4654971957206726,1.0,1.0,-3.297317743301392,1.1571382284164429,2.140179395675659,0.4141826331615448,0.9576696753501892,0.9576696753501892,0.0,222.57861328125,230.0,71721.8984375,0.0,3294.1142578125,1.0,278.4430236816406,283.0277709960937,299.1241455078125,303.736083984375,293.1499938964844,293.1499938964844,278.1499938964844,33612.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699592351913452,1.0,0.0,0.0,3.740498542785645,3.740523099899292,9.33581588924426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.33984375,0.0,1617.89453125,1895.4371337890625,0.0,3122.428466796875,0.923676609992981,1.0,0.0,3.0,1.0,0.0
17766300,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7608782649040222,0.3461644053459167,0.3162816762924194,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9011948704719543,0.5830049514770508,0.5552457571029663,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8956097364425659,0.5731167793273926,0.4027503728866577,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8334332704544067,0.4584563970565796,0.4384662210941314,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.660525918006897,0.2244131118059158,1.0352818965911863,284.87176513671875,284.95001220703125,302.0283508300781,296.1295166015625,298.90869140625,297.2172546386719,284.8703308105469,1.0,0.6479543447494507,0.464680939912796,0.464680939912796,1.0,1.0,-3.299943685531616,1.1562271118164062,2.14371657371521,0.4129064679145813,0.8677195310592651,0.8677195310592651,0.0,224.0514373779297,230.0,72541.8515625,0.0,3308.31396484375,1.0,278.1958312988281,282.88433837890625,299.15887451171875,303.9465026855469,293.1499938964844,293.1499938964844,278.1499938964844,37861.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753107190132141,1.0,0.0,0.0,3.700715303421021,3.700740098953247,9.138283303400384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.0849609375,0.0,1604.4510498046875,1895.4371337890625,0.0,3172.62060546875,0.9158089756965636,1.0,0.0,3.0,1.0,0.0
17766360,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7591822147369385,0.3457795083522796,0.3159881830215454,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8992713093757629,0.5827195644378662,0.5550444722175598,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8944756388664246,0.57435542345047,0.4036239087581634,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8318416476249695,0.4582477211952209,0.4383418262004852,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6591698527336121,0.2242927104234695,1.0351300239562988,284.9060974121094,284.95001220703125,302.02685546875,296.1213684082031,298.9042053222656,297.2153625488281,284.9074401855469,1.0,0.6489227414131165,0.4638861417770386,0.4638861417770386,1.0,1.0,-3.3000688552856445,1.154390573501587,2.1456782817840576,0.4111911654472351,0.8698122501373291,0.8698122501373291,0.0,225.86610412597656,233.0,72216.375,0.0,3318.82763671875,1.0,278.15728759765625,282.91680908203125,299.1370849609375,303.8578491210937,293.1499938964844,293.1499938964844,278.45001220703125,38532.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763894438743591,1.0,0.0,0.0,3.62560510635376,3.625629186630249,8.771104376137373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.6279296875,0.0,1525.0179443359375,1895.4371337890625,0.0,3182.735595703125,0.9021040797233582,1.0,0.0,3.0,1.0,0.0
17766420,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7572111487388611,0.3459833264350891,0.3160574734210968,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8969321250915527,0.5832198262214661,0.555366039276123,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8938261270523071,0.5780841112136841,0.4060704708099365,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8299204707145691,0.4586954414844513,0.4386581480503082,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6575371026992798,0.2245167791843414,1.0360455513000488,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.90350341796875,297.2225646972656,284.9979248046875,1.0,0.6510120630264282,0.4622965455055237,0.4622965455055237,1.0,1.0,-3.304954290390014,1.152530074119568,2.1524243354797363,0.4081999659538269,0.9567337036132812,0.9567337036132812,0.0,228.6202392578125,236.0,71608.125,0.0,3345.41796875,1.0,278.4429931640625,283.0252685546875,299.092041015625,303.6958312988281,293.1499938964844,293.1499938964844,278.1499938964844,33596.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705698847770691,1.0,0.0,0.0,3.736582279205322,3.736606597900391,9.316276532445044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.8564453125,0.0,1613.234375,1895.4371337890625,0.0,3128.15625,0.9227837920188904,1.0,0.0,3.0,1.0,0.0
17766480,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7572111487388611,0.3459833264350891,0.3160574734210968,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8969321250915527,0.5832198262214661,0.555366039276123,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8938261270523071,0.5780841112136841,0.4060704708099365,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8299204707145691,0.4586954414844513,0.4386581480503082,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6575371026992798,0.2245167791843414,1.0360455513000488,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.90350341796875,297.2225646972656,284.9979248046875,1.0,0.6510120630264282,0.4622965455055237,0.4622965455055237,1.0,1.0,-3.304954290390014,1.152530074119568,2.1524243354797363,0.4081999659538269,0.9567337036132812,0.9567337036132812,0.0,228.6202392578125,236.0,71608.125,0.0,3345.41796875,1.0,278.4429931640625,283.0252685546875,299.092041015625,303.6958312988281,293.1499938964844,293.1499938964844,278.1499938964844,33596.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705698847770691,1.0,0.0,0.0,3.736582279205322,3.736606597900391,9.316276532445044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.8564453125,0.0,1613.234375,1895.4371337890625,0.0,3128.15625,0.9227837920188904,1.0,0.0,3.0,1.0,0.0
17766540,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7544960379600525,0.3452659845352173,0.3157534301280975,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.893776535987854,0.5826876163482666,0.5552635192871094,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8923365473747253,0.5807596445083618,0.4081943333148956,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8273318409919739,0.4583369195461273,0.4386653304100036,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6553869843482971,0.2243507355451584,1.036472201347351,284.90643310546875,284.95001220703125,302.0289611816406,296.0902709960937,298.8973388671875,297.2200012207031,284.9075927734375,1.0,0.6530536413192749,0.4607069194316864,0.4607069194316864,1.0,1.0,-3.307548761367798,1.1497722864151,2.157776594161988,0.4046029150485992,0.869303286075592,0.869303286075592,0.0,231.91847229003903,239.0,72110.1640625,0.0,3369.93212890625,1.0,278.1571655273437,282.9142150878906,299.1059875488281,303.8187866210937,293.1499938964844,293.1499938964844,278.45001220703125,38494.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770192265510559,1.0,0.0,0.0,3.6223397254943848,3.622364044189453,8.755312705943652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.228515625,0.0,1521.1339111328125,1895.4371337890625,0.0,3188.640380859375,0.9013432860374452,1.0,0.0,3.0,1.0,0.0
17766600,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7544960379600525,0.3452659845352173,0.3157534301280975,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.893776535987854,0.5826876163482666,0.5552635192871094,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8923365473747253,0.5807596445083618,0.4081943333148956,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8273318409919739,0.4583369195461273,0.4386653304100036,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6553869843482971,0.2243507355451584,1.036472201347351,284.90643310546875,284.95001220703125,302.0289611816406,296.0902709960937,298.8973388671875,297.2200012207031,284.9075927734375,1.0,0.6530536413192749,0.4607069194316864,0.4607069194316864,1.0,1.0,-3.307548761367798,1.1497722864151,2.157776594161988,0.4046029150485992,0.869303286075592,0.869303286075592,0.0,231.91847229003903,239.0,72110.1640625,0.0,3369.93212890625,1.0,278.1571655273437,282.9142150878906,299.1059875488281,303.8187866210937,293.1499938964844,293.1499938964844,278.45001220703125,38494.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770192265510559,1.0,0.0,0.0,3.6223397254943848,3.622364044189453,8.755312705943652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.228515625,0.0,1521.1339111328125,1895.4371337890625,0.0,3188.640380859375,0.9013432860374452,1.0,0.0,3.0,1.0,0.0
17766660,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7525597214698792,0.3454228341579437,0.3157844245433807,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8914371728897095,0.5830821990966797,0.5554904937744141,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8917762041091919,0.5846258401870728,0.4107381999492645,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8254200220108032,0.4587231278419494,0.4389268159866333,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6538015604019165,0.2245658338069915,1.0373584032058716,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8988647460937,297.22723388671875,284.9979248046875,1.0,0.6551157832145691,0.4591733515262604,0.4591733515262604,1.0,1.0,-3.312288761138916,1.1479949951171875,2.1642937660217285,0.4008771777153015,0.955984115600586,0.955984115600586,0.0,234.6759796142578,242.0,71505.4765625,0.0,3396.338134765625,1.0,278.4429626464844,283.02252197265625,299.0618896484375,303.658203125,293.1499938964844,293.1499938964844,278.1499938964844,33583.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871164858341217,1.0,0.0,0.0,3.7334508895874015,3.733475208282471,9.300668466494244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.908203125,0.0,1609.51708984375,1895.4371337890625,0.0,3133.73779296875,0.9220695495605468,1.0,0.0,3.0,1.0,0.0
17766720,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7525597214698792,0.3454228341579437,0.3157844245433807,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8914371728897095,0.5830821990966797,0.5554904937744141,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8917762041091919,0.5846258401870728,0.4107381999492645,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8254200220108032,0.4587231278419494,0.4389268159866333,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6538015604019165,0.2245658338069915,1.0373584032058716,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8988647460937,297.22723388671875,284.9979248046875,1.0,0.6551157832145691,0.4591733515262604,0.4591733515262604,1.0,1.0,-3.312288761138916,1.1479949951171875,2.1642937660217285,0.4008771777153015,0.955984115600586,0.955984115600586,0.0,234.6759796142578,242.0,71505.4765625,0.0,3396.338134765625,1.0,278.4429626464844,283.02252197265625,299.0618896484375,303.658203125,293.1499938964844,293.1499938964844,278.1499938964844,33583.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871164858341217,1.0,0.0,0.0,3.7334508895874015,3.733475208282471,9.300668466494244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.908203125,0.0,1609.51708984375,1895.4371337890625,0.0,3133.73779296875,0.9220695495605468,1.0,0.0,3.0,1.0,0.0
17766780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7499243021011353,0.3446667492389679,0.3154446184635162,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8883258700370789,0.5824462175369263,0.5552918314933777,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8904109001159668,0.5874267816543579,0.4129510223865509,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8228698372840881,0.4583075046539306,0.4388808310031891,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6517354249954224,0.2243928015232086,1.0377599000930786,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8946228027344,297.224609375,284.9078063964844,1.0,0.6571291089057922,0.4576397538185119,0.4576397538185119,1.0,1.0,-3.3147363662719727,1.145307183265686,2.169429063796997,0.3968171179294586,0.8688491582870483,0.8688491582870483,0.0,237.9760131835937,245.0,72011.5234375,0.0,3420.615966796875,1.0,278.1571960449219,282.91143798828125,299.0770263671875,303.7826538085937,293.1499938964844,293.1499938964844,278.45001220703125,38482.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877616822719574,1.0,0.0,0.0,3.619549512863159,3.619573831558228,8.741830015424057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.19921875,0.0,1517.97119140625,1895.4371337890625,0.0,3194.242431640625,0.9007123112678528,1.0,0.0,3.0,1.0,0.0
17766840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7499243021011353,0.3446667492389679,0.3154446184635162,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8883258700370789,0.5824462175369263,0.5552918314933777,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8904109001159668,0.5874267816543579,0.4129510223865509,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8228698372840881,0.4583075046539306,0.4388808310031891,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6517354249954224,0.2243928015232086,1.0377599000930786,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8946228027344,297.224609375,284.9078063964844,1.0,0.6571291089057922,0.4576397538185119,0.4576397538185119,1.0,1.0,-3.3147363662719727,1.145307183265686,2.169429063796997,0.3968171179294586,0.8688491582870483,0.8688491582870483,0.0,237.9760131835937,245.0,72011.5234375,0.0,3420.615966796875,1.0,278.1571960449219,282.91143798828125,299.0770263671875,303.7826538085937,293.1499938964844,293.1499938964844,278.45001220703125,38482.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877616822719574,1.0,0.0,0.0,3.619549512863159,3.619573831558228,8.741830015424057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.19921875,0.0,1517.97119140625,1895.4371337890625,0.0,3194.242431640625,0.9007123112678528,1.0,0.0,3.0,1.0,0.0
17766900,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7487308979034424,0.3446796834468841,0.3153000771999359,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8868930339813232,0.5825291275978088,0.5551861524581909,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8898959159851074,0.5893700122833252,0.4141241014003753,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.821689784526825,0.4584168493747711,0.4388473331928253,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6507705450057983,0.2244553416967392,1.0378388166427612,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.89556884765625,297.2275695800781,285.0197448730469,1.0,0.6580885648727417,0.4568729698657989,0.4568729698657989,1.0,1.0,-3.315893650054932,1.1439337730407717,2.17195987701416,0.3947058916091919,0.9479316473007202,0.9479316473007202,0.0,239.51052856445312,245.0,71231.7734375,0.0,3431.97216796875,1.0,278.4014587402344,283.03759765625,299.0284423828125,303.5629272460937,293.1499938964844,293.1499938964844,278.45001220703125,34106.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726975917816162,1.0,0.0,0.0,3.668556690216065,3.668580532073975,8.980153438642446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.0703125,0.0,1539.669189453125,1895.4371337890625,0.0,3148.11376953125,0.9097510576248168,1.0,0.0,3.0,1.0,0.0
17766960,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7480589151382446,0.3447857201099396,0.3154419362545013,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8860294222831726,0.5827328562736511,0.5554187297821045,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8899726271629333,0.5914207696914673,0.4155831336975097,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8209928870201111,0.4586370885372162,0.4390891790390014,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6502270102500916,0.2246018201112747,1.0386184453964231,284.9996337890625,284.95001220703125,302.0513610839844,296.04754638671875,298.89752197265625,297.231689453125,284.9981384277344,1.0,0.6591629981994629,0.4561173021793365,0.4561173021793365,1.0,1.0,-3.319324254989624,1.1434459686279297,2.1758782863616943,0.3930320739746094,0.955438196659088,0.955438196659088,0.0,240.73565673828125,248.0,71408.2578125,0.0,3446.80712890625,1.0,278.44287109375,283.01971435546875,299.0336303710937,303.6227722167969,293.1499938964844,293.1499938964844,278.1499938964844,33566.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871731698513031,1.0,0.0,0.0,3.730578184127808,3.730602502822876,9.286361546401168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.3828125,0.0,1606.0657958984375,1895.4371337890625,0.0,3139.05419921875,0.9214820265769958,1.0,0.0,3.0,1.0,0.0
17767020,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7455888986587524,0.3440087437629699,0.3150760531425476,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8830733299255371,0.5820106863975525,0.5551285743713379,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8888419270515442,0.5943894386291504,0.4178956747055053,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8185572028160095,0.4581787884235382,0.4389958679676056,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6483175754547119,0.2244290113449096,1.038999080657959,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.8944091796875,297.22918701171875,284.90789794921875,1.0,0.661149799823761,0.4546059668064117,0.4546059668064117,1.0,1.0,-3.3216707706451416,1.1406116485595703,2.181059122085572,0.3902903795242309,0.8683542013168335,0.8683542013168335,0.0,244.0286865234375,251.0,71912.3359375,0.0,3470.896728515625,1.0,278.1571960449219,282.9083251953125,299.0498352050781,303.7484436035156,293.1499938964844,293.1499938964844,278.45001220703125,38477.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781671524047852,1.0,0.0,0.0,3.616956233978272,3.6169803142547607,8.729307410249021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.5576171875,0.0,1515.0838623046875,1895.4371337890625,0.0,3199.4013671875,0.9001305103302002,1.0,0.0,3.0,1.0,0.0
17767080,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7455888986587524,0.3440087437629699,0.3150760531425476,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8830733299255371,0.5820106863975525,0.5551285743713379,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8888419270515442,0.5943894386291504,0.4178956747055053,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8185572028160095,0.4581787884235382,0.4389958679676056,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6483175754547119,0.2244290113449096,1.038999080657959,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.8944091796875,297.22918701171875,284.90789794921875,1.0,0.661149799823761,0.4546059668064117,0.4546059668064117,1.0,1.0,-3.3216707706451416,1.1406116485595703,2.181059122085572,0.3902903795242309,0.8683542013168335,0.8683542013168335,0.0,244.0286865234375,251.0,71912.3359375,0.0,3470.896728515625,1.0,278.1571960449219,282.9083251953125,299.0498352050781,303.7484436035156,293.1499938964844,293.1499938964844,278.45001220703125,38477.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781671524047852,1.0,0.0,0.0,3.616956233978272,3.6169803142547607,8.729307410249021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.5576171875,0.0,1515.0838623046875,1895.4371337890625,0.0,3199.4013671875,0.9001305103302002,1.0,0.0,3.0,1.0,0.0
17767140,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7438828945159912,0.344111680984497,0.3150549232959747,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8809424638748169,0.5822310447692871,0.5551860332489014,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.888674795627594,0.598616898059845,0.4206800758838653,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8168007135391235,0.4584739208221435,0.4391660392284393,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6469590067863464,0.2246398776769638,1.039840817451477,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8983154296875,297.23663330078125,284.9976806640625,1.0,0.6631661653518677,0.4530946612358093,0.4530946612358093,1.0,1.0,-3.3262734413146973,1.138595700263977,2.1876778602600098,0.3881228864192962,0.9545888900756836,0.9545888900756836,0.0,246.77037048339844,254.0,71309.765625,0.0,3497.13671875,1.0,278.44293212890625,283.0160217285156,299.00732421875,303.5897521972656,293.1499938964844,293.1499938964844,278.1499938964844,33575.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722357749938965,1.0,0.0,0.0,3.728482246398926,3.728506565093994,9.275929642171832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.7763671875,0.0,1603.7176513671875,1895.4371337890625,0.0,3143.782470703125,0.9209446310997008,1.0,0.0,3.0,1.0,0.0
17767200,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7438828945159912,0.344111680984497,0.3150549232959747,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8809424638748169,0.5822310447692871,0.5551860332489014,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.888674795627594,0.598616898059845,0.4206800758838653,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8168007135391235,0.4584739208221435,0.4391660392284393,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6469590067863464,0.2246398776769638,1.039840817451477,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8983154296875,297.23663330078125,284.9976806640625,1.0,0.6631661653518677,0.4530946612358093,0.4530946612358093,1.0,1.0,-3.3262734413146973,1.138595700263977,2.1876778602600098,0.3881228864192962,0.9545888900756836,0.9545888900756836,0.0,246.77037048339844,254.0,71309.765625,0.0,3497.13671875,1.0,278.44293212890625,283.0160217285156,299.00732421875,303.5897521972656,293.1499938964844,293.1499938964844,278.1499938964844,33575.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722357749938965,1.0,0.0,0.0,3.728482246398926,3.728506565093994,9.275929642171832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.7763671875,0.0,1603.7176513671875,1895.4371337890625,0.0,3143.782470703125,0.9209446310997008,1.0,0.0,3.0,1.0,0.0
17767260,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7415227890014648,0.3433176577091217,0.3146721720695495,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8780850768089294,0.5814297795295715,0.5548258423805237,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8877272009849548,0.6017500758171082,0.4231228232383728,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8144105672836304,0.4579752087593078,0.4390355348587036,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6451525092124939,0.2244623005390167,1.040205478668213,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.8957824707031,297.2339172363281,284.9079895019531,1.0,0.6651387214660645,0.4516036212444305,0.4516036212444305,1.0,1.0,-3.328608989715576,1.135738492012024,2.192870616912842,0.3856467008590698,0.8678611516952515,0.8678611516952515,0.0,250.0593719482422,257.0,71813.28125,0.0,3521.259765625,1.0,278.1572265625,282.9050598144531,299.0244140625,303.7160339355469,293.1499938964844,293.1499938964844,278.45001220703125,38477.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878660261631012,1.0,0.0,0.0,3.614490032196045,3.614514112472534,8.717407240510511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.34375,0.0,1512.3726806640625,1895.4371337890625,0.0,3204.02392578125,0.8995815515518188,1.0,0.0,3.0,1.0,0.0
