time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7415227890014648,0.3433176577091217,0.3146721720695495,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8780850768089294,0.5814297795295715,0.5548258423805237,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8877272009849548,0.6017500758171082,0.4231228232383728,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8144105672836304,0.4579752087593078,0.4390355348587036,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6451525092124939,0.2244623005390167,1.040205478668213,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.8957824707031,297.2339172363281,284.9079895019531,1.0,0.6651387214660645,0.4516036212444305,0.4516036212444305,1.0,1.0,-3.328608989715576,1.135738492012024,2.192870616912842,0.3856467008590698,0.8678611516952515,0.8678611516952515,0.0,250.0593719482422,257.0,71813.28125,0.0,3521.259765625,1.0,278.1572265625,282.9050598144531,299.0244140625,303.7160339355469,293.1499938964844,293.1499938964844,278.45001220703125,38477.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878660261631012,1.0,0.0,0.0,3.614490032196045,3.614514112472534,8.717407240510511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.34375,0.0,1512.3726806640625,1895.4371337890625,0.0,3204.02392578125,0.8995815515518188,1.0,0.0,3.0,1.0,0.0
17767380,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7398192882537842,0.3433971405029297,0.3146364688873291,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8759133815765381,0.5815451741218567,0.5547949075698853,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8875728249549866,0.606070876121521,0.4259839951992035,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8125906586647034,0.458220899105072,0.4391658902168274,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6437987089157104,0.2246610522270202,1.0410218238830566,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.9000244140625,297.2408447265625,284.9975891113281,1.0,0.6671358346939087,0.4501125812530517,0.4501125812530517,1.0,1.0,-3.333098888397217,1.1337997913360596,2.199299097061157,0.3820147812366485,0.9539164304733276,0.9539164304733276,0.0,252.8106384277344,260.0,71213.2265625,0.0,3547.4091796875,1.0,278.4429016113281,283.0126647949219,298.98260498046875,303.55816650390625,293.1499938964844,293.1499938964844,278.1499938964844,33573.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726900815963745,1.0,0.0,0.0,3.726161003112793,3.726185321807861,9.264383038498636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.7763671875,0.0,1601.027099609375,1895.4371337890625,0.0,3148.04345703125,0.92042076587677,1.0,0.0,3.0,1.0,0.0
17767440,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7398192882537842,0.3433971405029297,0.3146364688873291,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8759133815765381,0.5815451741218567,0.5547949075698853,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8875728249549866,0.606070876121521,0.4259839951992035,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8125906586647034,0.458220899105072,0.4391658902168274,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6437987089157104,0.2246610522270202,1.0410218238830566,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.9000244140625,297.2408447265625,284.9975891113281,1.0,0.6671358346939087,0.4501125812530517,0.4501125812530517,1.0,1.0,-3.333098888397217,1.1337997913360596,2.199299097061157,0.3820147812366485,0.9539164304733276,0.9539164304733276,0.0,252.8106384277344,260.0,71213.2265625,0.0,3547.4091796875,1.0,278.4429016113281,283.0126647949219,298.98260498046875,303.55816650390625,293.1499938964844,293.1499938964844,278.1499938964844,33573.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726900815963745,1.0,0.0,0.0,3.726161003112793,3.726185321807861,9.264383038498636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.7763671875,0.0,1601.027099609375,1895.4371337890625,0.0,3148.04345703125,0.92042076587677,1.0,0.0,3.0,1.0,0.0
17767500,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7388852834701538,0.3430325984954834,0.3145942687988281,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8747345805168152,0.5811588168144226,0.554762065410614,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8873749375343323,0.6076989769935608,0.4273791015148163,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8115987181663513,0.4580053687095642,0.4392348527908325,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.643091082572937,0.2246073186397552,1.0415680408477783,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8992004394531,297.23980712890625,284.8714294433594,1.0,0.6681744456291199,0.4493670463562011,0.4493670463562011,1.0,1.0,-3.3354313373565674,1.1328803300857544,2.2025511264801025,0.3798722922801971,0.8649293184280396,0.8649293184280396,0.0,254.29220581054688,260.0,72033.6484375,0.0,3561.30615234375,1.0,278.1961669921875,282.870361328125,299.0200500488281,303.7708740234375,293.1499938964844,293.1499938964844,278.1499938964844,37866.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780386447906494,1.0,0.0,0.0,3.685974597930908,3.685999393463135,9.06563002445182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.783203125,0.0,1587.666748046875,1895.4371337890625,0.0,3198.197021484375,0.9125128984451294,1.0,0.0,3.0,1.0,0.0
17767560,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7374586462974548,0.3425825834274292,0.3142402768135071,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8730080127716064,0.5806391835212708,0.5543416142463684,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8866065740585327,0.6092623472213745,0.4284754991531372,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8101041316986084,0.4576774537563324,0.4389974474906921,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6419922113418579,0.2244705259799957,1.041353464126587,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,298.89764404296875,297.2377014160156,284.9081726074219,1.0,0.669083297252655,0.4486424028873443,0.4486424028873443,1.0,1.0,-3.335275411605835,1.1310575008392334,2.2042179107666016,0.3774357736110687,0.867347240447998,0.867347240447998,0.0,256.1087951660156,263.0,71714.921875,0.0,3571.294189453125,1.0,278.1573791503906,282.9020080566406,299.0006103515625,303.685546875,293.1499938964844,293.1499938964844,278.45001220703125,38497.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791028261184692,1.0,0.0,0.0,3.611832857131958,3.6118569374084473,8.704595870767662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.5498046875,0.0,1509.609619140625,1895.4371337890625,0.0,3208.171875,0.8990119695663452,1.0,0.0,3.0,1.0,0.0
17767620,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7358015179634094,0.3426280617713928,0.3141795992851257,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8708683252334595,0.5806573629379272,0.5542187094688416,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.886511504650116,0.6136429905891418,0.4313786625862121,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8082695603370667,0.4578894078731537,0.4390944838523865,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6406923532485962,0.224665105342865,1.0421451330184937,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.9019775390625,297.2445983886719,284.9974670410156,1.0,0.6710535287857056,0.4471931159496307,0.4471931159496307,1.0,1.0,-3.3396053314208984,1.1291203498840332,2.210484981536865,0.3737322688102722,0.953279674053192,0.953279674053192,0.0,258.86541748046875,266.0,71120.9921875,0.0,3597.20947265625,1.0,278.4429016113281,283.0093688964844,298.9594116210937,303.5284729003906,293.1499938964844,293.1499938964844,278.1499938964844,33571.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731096982955933,1.0,0.0,0.0,3.723998069763184,3.724022388458252,9.253631674255304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.0244140625,0.0,1598.5279541015625,1895.4371337890625,0.0,3151.979248046875,0.9199334383010864,1.0,0.0,3.0,1.0,0.0
17767680,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7358015179634094,0.3426280617713928,0.3141795992851257,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8708683252334595,0.5806573629379272,0.5542187094688416,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.886511504650116,0.6136429905891418,0.4313786625862121,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8082695603370667,0.4578894078731537,0.4390944838523865,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6406923532485962,0.224665105342865,1.0421451330184937,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.9019775390625,297.2445983886719,284.9974670410156,1.0,0.6710535287857056,0.4471931159496307,0.4471931159496307,1.0,1.0,-3.3396053314208984,1.1291203498840332,2.210484981536865,0.3737322688102722,0.953279674053192,0.953279674053192,0.0,258.86541748046875,266.0,71120.9921875,0.0,3597.20947265625,1.0,278.4429016113281,283.0093688964844,298.9594116210937,303.5284729003906,293.1499938964844,293.1499938964844,278.1499938964844,33571.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731096982955933,1.0,0.0,0.0,3.723998069763184,3.724022388458252,9.253631674255304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.0244140625,0.0,1598.5279541015625,1895.4371337890625,0.0,3151.979248046875,0.9199334383010864,1.0,0.0,3.0,1.0,0.0
17767740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.733542799949646,0.3417676985263824,0.3137398660182953,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8680899739265442,0.5796639323234558,0.5536770820617676,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8856824040412903,0.6168690919876099,0.4338941574096679,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8058210611343384,0.4573212563991546,0.438897043466568,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6390043497085571,0.2244738489389419,1.0424567461013794,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8992004394531,297.24139404296875,284.9081115722656,1.0,0.6729713678359985,0.4457437992095947,0.4457437992095947,1.0,1.0,-3.3415958881378174,1.126209735870361,2.215386152267456,0.3704993426799774,0.8668807744979858,0.8668807744979858,0.0,262.1700744628906,269.0,71623.5,0.0,3620.76708984375,1.0,278.1572570800781,282.89874267578125,298.97808837890625,303.6564025878906,293.1499938964844,293.1499938964844,278.45001220703125,38478.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795222640037537,1.0,0.0,0.0,3.609764814376831,3.60978889465332,8.694630651007174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.337890625,0.0,1507.2012939453125,1895.4371337890625,0.0,3212.103271484375,0.8985294103622437,1.0,0.0,3.0,1.0,0.0
17767800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.733542799949646,0.3417676985263824,0.3137398660182953,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8680899739265442,0.5796639323234558,0.5536770820617676,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8856824040412903,0.6168690919876099,0.4338941574096679,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8058210611343384,0.4573212563991546,0.438897043466568,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6390043497085571,0.2244738489389419,1.0424567461013794,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8992004394531,297.24139404296875,284.9081115722656,1.0,0.6729713678359985,0.4457437992095947,0.4457437992095947,1.0,1.0,-3.3415958881378174,1.126209735870361,2.215386152267456,0.3704993426799774,0.8668807744979858,0.8668807744979858,0.0,262.1700744628906,269.0,71623.5,0.0,3620.76708984375,1.0,278.1572570800781,282.89874267578125,298.97808837890625,303.6564025878906,293.1499938964844,293.1499938964844,278.45001220703125,38478.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795222640037537,1.0,0.0,0.0,3.609764814376831,3.60978889465332,8.694630651007174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.337890625,0.0,1507.2012939453125,1895.4371337890625,0.0,3212.103271484375,0.8985294103622437,1.0,0.0,3.0,1.0,0.0
17767860,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7319555878639221,0.3417703211307525,0.3136365413665771,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8660427331924438,0.5795943737030029,0.5534697771072388,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8856873512268066,0.6212756037712097,0.4368156492710113,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.804023802280426,0.4575085341930389,0.4389685094356537,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6377924084663391,0.2246634066104889,1.0432175397872925,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.9030456542969,297.2482604980469,284.9972229003906,1.0,0.6749100089073181,0.4443507492542267,0.4443507492542267,1.0,1.0,-3.345729351043701,1.1241964101791382,2.221532821655273,0.3680400848388672,0.952457070350647,0.952457070350647,0.0,264.9308776855469,272.0,71025.4140625,0.0,3646.34619140625,1.0,278.44287109375,283.0062255859375,298.9374694824219,303.4998779296875,293.1499938964844,293.1499938964844,278.1499938964844,33574.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734813928604126,1.0,0.0,0.0,3.7215230464935294,3.72154712677002,9.241334737453144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.0654296875,0.0,1595.70361328125,1895.4371337890625,0.0,3155.465087890625,0.919376790523529,1.0,0.0,3.0,1.0,0.0
17767920,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7319555878639221,0.3417703211307525,0.3136365413665771,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8660427331924438,0.5795943737030029,0.5534697771072388,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8856873512268066,0.6212756037712097,0.4368156492710113,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.804023802280426,0.4575085341930389,0.4389685094356537,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6377924084663391,0.2246634066104889,1.0432175397872925,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.9030456542969,297.2482604980469,284.9972229003906,1.0,0.6749100089073181,0.4443507492542267,0.4443507492542267,1.0,1.0,-3.345729351043701,1.1241964101791382,2.221532821655273,0.3680400848388672,0.952457070350647,0.952457070350647,0.0,264.9308776855469,272.0,71025.4140625,0.0,3646.34619140625,1.0,278.44287109375,283.0062255859375,298.9374694824219,303.4998779296875,293.1499938964844,293.1499938964844,278.1499938964844,33574.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734813928604126,1.0,0.0,0.0,3.7215230464935294,3.72154712677002,9.241334737453144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.0654296875,0.0,1595.70361328125,1895.4371337890625,0.0,3155.465087890625,0.919376790523529,1.0,0.0,3.0,1.0,0.0
17767980,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7297928929328918,0.3408920764923095,0.31317338347435,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8633837103843689,0.5785219669342041,0.5528499484062195,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8849670886993408,0.6245028972625732,0.4393329918384552,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.801653265953064,0.4569209814071655,0.4387497007846832,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6362059712409973,0.2244662195444107,1.0434966087341309,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.89971923828125,297.245361328125,284.908203125,1.0,0.6767958402633667,0.4429576992988586,0.4429576992988586,1.0,1.0,-3.3475375175476074,1.1212266683578491,2.226310968399048,0.3660868704319,0.8662948608398438,0.8662948608398438,0.0,268.2355041503906,275.0,71525.6953125,0.0,3669.53759765625,1.0,278.15728759765625,282.89599609375,298.9569091796875,303.6283874511719,293.1499938964844,293.1499938964844,278.45001220703125,38479.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798766732215881,1.0,0.0,0.0,3.606955051422119,3.606979131698608,8.681099643581547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.5771484375,0.0,1504.1396484375,1895.4371337890625,0.0,3215.424560546875,0.8979066014289856,1.0,0.0,3.0,1.0,0.0
17768040,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7297928929328918,0.3408920764923095,0.31317338347435,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8633837103843689,0.5785219669342041,0.5528499484062195,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8849670886993408,0.6245028972625732,0.4393329918384552,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.801653265953064,0.4569209814071655,0.4387497007846832,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6362059712409973,0.2244662195444107,1.0434966087341309,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.89971923828125,297.245361328125,284.908203125,1.0,0.6767958402633667,0.4429576992988586,0.4429576992988586,1.0,1.0,-3.3475375175476074,1.1212266683578491,2.226310968399048,0.3660868704319,0.8662948608398438,0.8662948608398438,0.0,268.2355041503906,275.0,71525.6953125,0.0,3669.53759765625,1.0,278.15728759765625,282.89599609375,298.9569091796875,303.6283874511719,293.1499938964844,293.1499938964844,278.45001220703125,38479.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798766732215881,1.0,0.0,0.0,3.606955051422119,3.606979131698608,8.681099643581547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.5771484375,0.0,1504.1396484375,1895.4371337890625,0.0,3215.424560546875,0.8979066014289856,1.0,0.0,3.0,1.0,0.0
17768100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7287940979003906,0.3408409655094147,0.3129754364490509,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8621340990066528,0.5783848762512207,0.5525407195091248,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8847213387489319,0.6266644597053528,0.4406527876853943,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8005363941192627,0.4569457769393921,0.4386373460292816,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6354419589042664,0.2245123088359832,1.0435054302215576,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.90087890625,297.2483215332031,285.0189514160156,1.0,0.6776925921440125,0.4422611892223358,0.4422611892223358,1.0,1.0,-3.348384141921997,1.119761943817139,2.2286221981048584,0.3644829988479614,0.944598376750946,0.944598376750946,0.0,269.7684936523437,275.0,70749.109375,0.0,3680.334716796875,1.0,278.4011535644531,283.0212707519531,298.9098205566406,303.41082763671875,293.1499938964844,293.1499938964844,278.45001220703125,34089.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748595118522644,1.0,0.0,0.0,3.656349420547485,3.656373262405396,8.920489449337765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.787109375,0.0,1525.92578125,1895.4371337890625,0.0,3168.389404296875,0.9070035815238952,1.0,0.0,3.0,1.0,0.0
17768160,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7282165884971619,0.3408761918544769,0.3130567073822021,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8613404631614685,0.5783659815788269,0.5525659322738647,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8849632143974304,0.6289085745811462,0.4422556161880493,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7998612523078918,0.4570807218551636,0.4387997388839721,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6350101828575134,0.2246408462524414,1.0442111492156982,284.9987487792969,284.95001220703125,302.17840576171875,295.9315185546875,298.9028015136719,297.2523498535156,284.997314453125,1.0,0.6787027716636658,0.4415817260742187,0.4415817260742187,1.0,1.0,-3.351481437683105,1.1192080974578855,2.23227334022522,0.3628265559673309,0.9516880512237548,0.9516880512237548,0.0,270.9974670410156,278.0,70928.046875,0.0,3694.7705078125,1.0,278.4427795410156,283.00372314453125,298.916748046875,303.47216796875,293.1499938964844,293.1499938964844,278.1499938964844,33564.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738001585006714,1.0,0.0,0.0,3.71837854385376,3.718402862548828,9.225724966199778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.9833984375,0.0,1592.0179443359375,1895.4371337890625,0.0,3158.45458984375,0.918730080127716,1.0,0.0,3.0,1.0,0.0
17768220,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7260106801986694,0.3399845063686371,0.3125868439674377,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8586282730102539,0.577212929725647,0.5518762469291687,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8841612935066223,0.6321237087249756,0.4447709321975708,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7974323034286499,0.4564658999443054,0.4385620355606079,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6333925724029541,0.2244248539209365,1.0444397926330566,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.8984069824219,297.2490234375,284.9083251953125,1.0,0.68055659532547,0.4402227699756622,0.4402227699756622,1.0,1.0,-3.3531062602996826,1.11643385887146,2.2366724014282227,0.3581611514091491,0.865682065486908,0.865682065486908,0.0,274.3009338378906,281.0,71428.875,0.0,3717.580810546875,1.0,278.1573181152344,282.8936767578125,298.93701171875,303.6016845703125,293.1499938964844,293.1499938964844,278.45001220703125,38477.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801831603050232,1.0,0.0,0.0,3.603870868682861,3.603894948959351,8.666260669087933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.3681640625,0.0,1500.7554931640625,1895.4371337890625,0.0,3218.29736328125,0.8972188830375671,1.0,0.0,3.0,1.0,0.0
17768280,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7260106801986694,0.3399845063686371,0.3125868439674377,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8586282730102539,0.577212929725647,0.5518762469291687,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8841612935066223,0.6321237087249756,0.4447709321975708,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7974323034286499,0.4564658999443054,0.4385620355606079,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6333925724029541,0.2244248539209365,1.0444397926330566,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.8984069824219,297.2490234375,284.9083251953125,1.0,0.68055659532547,0.4402227699756622,0.4402227699756622,1.0,1.0,-3.3531062602996826,1.11643385887146,2.2366724014282227,0.3581611514091491,0.865682065486908,0.865682065486908,0.0,274.3009338378906,281.0,71428.875,0.0,3717.580810546875,1.0,278.1573181152344,282.8936767578125,298.93701171875,303.6016845703125,293.1499938964844,293.1499938964844,278.45001220703125,38477.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801831603050232,1.0,0.0,0.0,3.603870868682861,3.603894948959351,8.666260669087933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.3681640625,0.0,1500.7554931640625,1895.4371337890625,0.0,3218.29736328125,0.8972188830375671,1.0,0.0,3.0,1.0,0.0
17768340,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7244364619255066,0.3399605751037597,0.3124657571315765,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8565894365310669,0.5769846439361572,0.5515269041061401,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8841436505317688,0.6365368366241455,0.447699099779129,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7956433296203613,0.4566057622432709,0.4385955333709717,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6322066783905029,0.2245907932519912,1.0451171398162842,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.89990234375,297.2554931640625,284.9966735839844,1.0,0.6824340224266052,0.4388638436794281,0.4388638436794281,1.0,1.0,-3.356905937194824,1.1144551038742063,2.242450714111328,0.3537381291389465,0.9505441188812256,0.9505441188812256,0.0,277.0564880371094,284.0,70832.3359375,0.0,3742.52392578125,1.0,278.4428100585937,283.0009460449219,298.8974914550781,303.446533203125,293.1499938964844,293.1499938964844,278.1499938964844,33579.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874076783657074,1.0,0.0,0.0,3.715639352798462,3.7156636714935294,9.21213768378948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.994140625,0.0,1588.99365234375,1895.4371337890625,0.0,3161.049072265625,0.9180536270141602,1.0,0.0,3.0,1.0,0.0
17768400,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7244364619255066,0.3399605751037597,0.3124657571315765,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8565894365310669,0.5769846439361572,0.5515269041061401,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8841436505317688,0.6365368366241455,0.447699099779129,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7956433296203613,0.4566057622432709,0.4385955333709717,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6322066783905029,0.2245907932519912,1.0451171398162842,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.89990234375,297.2554931640625,284.9966735839844,1.0,0.6824340224266052,0.4388638436794281,0.4388638436794281,1.0,1.0,-3.356905937194824,1.1144551038742063,2.242450714111328,0.3537381291389465,0.9505441188812256,0.9505441188812256,0.0,277.0564880371094,284.0,70832.3359375,0.0,3742.52392578125,1.0,278.4428100585937,283.0009460449219,298.8974914550781,303.446533203125,293.1499938964844,293.1499938964844,278.1499938964844,33579.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874076783657074,1.0,0.0,0.0,3.715639352798462,3.7156636714935294,9.21213768378948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.994140625,0.0,1588.99365234375,1895.4371337890625,0.0,3161.049072265625,0.9180536270141602,1.0,0.0,3.0,1.0,0.0
17768460,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7223161458969116,0.3390710353851318,0.3119905889034271,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8540060520172119,0.5757708549499512,0.5507723689079285,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8834495544433594,0.6397526860237122,0.4502107799053192,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7933313250541687,0.4559785723686218,0.4383397996425628,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6306841373443604,0.2243755757808685,1.0453212261199951,284.90728759765625,284.95001220703125,302.19561767578125,295.90313720703125,298.893310546875,297.2515869140625,284.9082946777344,1.0,0.6842604279518127,0.4375123679637909,0.4375123679637909,1.0,1.0,-3.35839319229126,1.111511468887329,2.2468817234039307,0.3503403663635254,0.8648051023483276,0.8648051023483276,0.0,280.3564453125,287.0,71324.84375,0.0,3765.039306640625,1.0,278.1573181152344,282.8917236328125,298.9183044433594,303.57598876953125,293.1499938964844,293.1499938964844,278.45001220703125,38490.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804448246955872,1.0,0.0,0.0,3.6001415252685547,3.600165605545044,8.6483339600818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.537109375,0.0,1496.7861328125,1895.4371337890625,0.0,3220.7490234375,0.8964002728462219,1.0,0.0,3.0,1.0,0.0
17768520,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7223161458969116,0.3390710353851318,0.3119905889034271,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8540060520172119,0.5757708549499512,0.5507723689079285,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8834495544433594,0.6397526860237122,0.4502107799053192,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7933313250541687,0.4559785723686218,0.4383397996425628,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6306841373443604,0.2243755757808685,1.0453212261199951,284.90728759765625,284.95001220703125,302.19561767578125,295.90313720703125,298.893310546875,297.2515869140625,284.9082946777344,1.0,0.6842604279518127,0.4375123679637909,0.4375123679637909,1.0,1.0,-3.35839319229126,1.111511468887329,2.2468817234039307,0.3503403663635254,0.8648051023483276,0.8648051023483276,0.0,280.3564453125,287.0,71324.84375,0.0,3765.039306640625,1.0,278.1573181152344,282.8917236328125,298.9183044433594,303.57598876953125,293.1499938964844,293.1499938964844,278.45001220703125,38490.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804448246955872,1.0,0.0,0.0,3.6001415252685547,3.600165605545044,8.6483339600818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.537109375,0.0,1496.7861328125,1895.4371337890625,0.0,3220.7490234375,0.8964002728462219,1.0,0.0,3.0,1.0,0.0
17768580,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7208482027053833,0.3390480279922485,0.3118666708469391,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8521119952201843,0.57547926902771,0.5503600239753723,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8835679888725281,0.6441755890846252,0.4531412124633789,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7916826009750366,0.4561026990413666,0.4383549094200134,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6296074390411377,0.224542886018753,1.045982837677002,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.8923034667969,297.2574768066406,284.99609375,1.0,0.6861132979393005,0.4361608922481537,0.4361608922481537,1.0,1.0,-3.3620800971984863,1.1092950105667114,2.2527849674224854,0.3482010662555694,0.9490370750427246,0.9490370750427246,0.0,283.1080322265625,290.0,70722.9453125,0.0,3789.77294921875,1.0,278.4427795410156,282.9988098144531,298.8792419433594,303.4209289550781,293.1499938964844,293.1499938964844,278.1499938964844,33593.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742858171463013,1.0,0.0,0.0,3.711584329605103,3.711608648300171,9.192041261485427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.8037109375,0.0,1584.4608154296875,1895.4371337890625,0.0,3163.00927734375,0.9171480536460876,1.0,0.0,3.0,1.0,0.0
17768640,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7208482027053833,0.3390480279922485,0.3118666708469391,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8521119952201843,0.57547926902771,0.5503600239753723,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8835679888725281,0.6441755890846252,0.4531412124633789,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7916826009750366,0.4561026990413666,0.4383549094200134,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6296074390411377,0.224542886018753,1.045982837677002,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.8923034667969,297.2574768066406,284.99609375,1.0,0.6861132979393005,0.4361608922481537,0.4361608922481537,1.0,1.0,-3.3620800971984863,1.1092950105667114,2.2527849674224854,0.3482010662555694,0.9490370750427246,0.9490370750427246,0.0,283.1080322265625,290.0,70722.9453125,0.0,3789.77294921875,1.0,278.4427795410156,282.9988098144531,298.8792419433594,303.4209289550781,293.1499938964844,293.1499938964844,278.1499938964844,33593.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742858171463013,1.0,0.0,0.0,3.711584329605103,3.711608648300171,9.192041261485427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.8037109375,0.0,1584.4608154296875,1895.4371337890625,0.0,3163.00927734375,0.9171480536460876,1.0,0.0,3.0,1.0,0.0
17768700,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7200487852096558,0.3386407792568207,0.3117779195308685,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8511093854904175,0.5749021768569946,0.5501386523246765,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8835278153419495,0.6458101272583008,0.4545507133007049,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7908101081848145,0.4558322131633758,0.4383662343025207,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6290581822395325,0.2244746834039688,1.046451449394226,284.8727111816406,284.95001220703125,302.19488525390625,295.88995361328125,298.88818359375,297.2557067871094,284.8716735839844,1.0,0.6870777010917664,0.4354851543903351,0.4354851543903351,1.0,1.0,-3.36398720741272,1.1081851720809937,2.255802154541016,0.3473755419254303,0.8607302308082581,0.8607302308082581,0.0,284.59393310546875,290.0,71524.2734375,0.0,3802.9345703125,1.0,278.1965026855469,282.8586730957031,298.9185791015625,303.6341552734375,293.1499938964844,293.1499938964844,278.1499938964844,37968.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795973658561707,1.0,0.0,0.0,3.6690926551818848,3.669117212295532,8.98277789929125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.6865234375,0.0,1569.318603515625,1895.4371337890625,0.0,3212.80712890625,0.9087924361228944,1.0,0.0,3.0,1.0,0.0
17768760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7187958359718323,0.3381595313549042,0.3113899230957031,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8496463894844055,0.5742042064666748,0.5495442748069763,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8829719424247742,0.6473855376243591,0.4556482434272766,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7894786596298218,0.4554560780525207,0.4380787312984466,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6281673908233643,0.2243234068155288,1.0461617708206177,284.9073181152344,284.95001220703125,302.19293212890625,295.8856811523437,298.88311767578125,297.2529602050781,284.9084777832031,1.0,0.6879140734672546,0.434837281703949,0.434837281703949,1.0,1.0,-3.363434314727783,1.1062368154525757,2.257197380065918,0.3461732268333435,0.8636177182197571,0.8636177182197571,0.0,286.4070129394531,278.0,71201.234375,0.0,3812.011962890625,1.0,278.15753173828125,282.8907165527344,298.9006652832031,303.55029296875,293.1499938964844,293.1499938964844,278.45001220703125,38527.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880605936050415,1.0,0.0,0.0,3.594682455062866,3.5947062969207764,8.622125733381836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.431640625,0.0,1491.1168212890625,1895.4371337890625,0.0,3222.2587890625,0.8952268958091736,1.0,0.0,3.0,1.0,0.0
17768820,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7208403944969177,0.3381467163562774,0.3110124468803406,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8520779013633728,0.5738527774810791,0.5488037467002869,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8878708481788635,0.6518160700798035,0.4583806097507477,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.792077362537384,0.4555629193782806,0.4378046691417694,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6300557851791382,0.2244939357042312,1.045531153678894,284.9953308105469,284.95001220703125,302.1863098144531,295.8773803710937,298.879638671875,297.2584533691406,284.9938049316406,1.0,0.6855806708335876,0.4335415065288543,0.4335415065288543,1.0,1.0,-3.3642852306365967,1.1031033992767334,2.261181831359864,0.3435171246528625,0.9456543922424316,0.9456543922424316,0.0,282.186279296875,266.0,70559.6171875,0.0,3789.868896484375,1.0,278.4427490234375,282.9965515136719,298.86187744140625,303.3937683105469,293.1499938964844,293.1499938964844,278.1499938964844,33658.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874363899230957,1.0,0.0,0.0,3.704821586608887,3.704845666885376,9.15857413019694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.203125,0.0,1577.2340087890625,1895.4371337890625,0.0,3163.74169921875,0.9156570434570312,1.0,0.0,3.0,1.0,0.0
17768880,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7208403944969177,0.3381467163562774,0.3110124468803406,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8520779013633728,0.5738527774810791,0.5488037467002869,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8878708481788635,0.6518160700798035,0.4583806097507477,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.792077362537384,0.4555629193782806,0.4378046691417694,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6300557851791382,0.2244939357042312,1.045531153678894,284.9953308105469,284.95001220703125,302.1863098144531,295.8773803710937,298.879638671875,297.2584533691406,284.9938049316406,1.0,0.6855806708335876,0.4335415065288543,0.4335415065288543,1.0,1.0,-3.3642852306365967,1.1031033992767334,2.261181831359864,0.3435171246528625,0.9456543922424316,0.9456543922424316,0.0,282.186279296875,266.0,70559.6171875,0.0,3789.868896484375,1.0,278.4427490234375,282.9965515136719,298.86187744140625,303.3937683105469,293.1499938964844,293.1499938964844,278.1499938964844,33658.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874363899230957,1.0,0.0,0.0,3.704821586608887,3.704845666885376,9.15857413019694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.203125,0.0,1577.2340087890625,1895.4371337890625,0.0,3163.74169921875,0.9156570434570312,1.0,0.0,3.0,1.0,0.0
17768940,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7243624329566956,0.3373447358608246,0.3101943433284759,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8565137386322021,0.5725768208503723,0.5475500822067261,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8949311375617981,0.6550807952880859,0.4606032967567444,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7966313362121582,0.4549541473388672,0.4371282756328583,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6333631277084351,0.2243378162384033,1.0439236164093018,284.90625,284.95001220703125,302.1756591796875,295.86932373046875,298.8682861328125,297.25439453125,284.9071350097656,1.0,0.6813270449638367,0.4322457611560821,0.4322457611560821,1.0,1.0,-3.3617284297943115,1.0987560749053955,2.262972354888916,0.3396576046943664,0.85987389087677,0.85987389087677,0.0,274.6002197265625,254.0,70952.09375,0.0,3740.156005859375,1.0,278.1574401855469,282.89093017578125,298.8831481933594,303.51739501953125,293.1499938964844,293.1499938964844,278.45001220703125,38630.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804735541343689,1.0,0.0,0.0,3.58206558227539,3.582089424133301,8.561707431908872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.0947265625,0.0,1478.20849609375,1895.4371337890625,0.0,3221.018310546875,0.8924991488456726,1.0,0.0,3.0,1.0,0.0
17769000,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7243624329566956,0.3373447358608246,0.3101943433284759,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8565137386322021,0.5725768208503723,0.5475500822067261,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8949311375617981,0.6550807952880859,0.4606032967567444,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7966313362121582,0.4549541473388672,0.4371282756328583,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6333631277084351,0.2243378162384033,1.0439236164093018,284.90625,284.95001220703125,302.1756591796875,295.86932373046875,298.8682861328125,297.25439453125,284.9071350097656,1.0,0.6813270449638367,0.4322457611560821,0.4322457611560821,1.0,1.0,-3.3617284297943115,1.0987560749053955,2.262972354888916,0.3396576046943664,0.85987389087677,0.85987389087677,0.0,274.6002197265625,254.0,70952.09375,0.0,3740.156005859375,1.0,278.1574401855469,282.89093017578125,298.8831481933594,303.51739501953125,293.1499938964844,293.1499938964844,278.45001220703125,38630.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804735541343689,1.0,0.0,0.0,3.58206558227539,3.582089424133301,8.561707431908872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.0947265625,0.0,1478.20849609375,1895.4371337890625,0.0,3221.018310546875,0.8924991488456726,1.0,0.0,3.0,1.0,0.0
17769060,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7297571301460266,0.3374476730823517,0.3097124397754669,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.863273561000824,0.5722551941871643,0.5466170310974121,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.904623806476593,0.6596047878265381,0.4632384181022644,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.803375244140625,0.455131322145462,0.4366978108882904,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6382642984390259,0.2246173471212387,1.0426946878433228,284.9938659667969,284.95001220703125,302.16064453125,295.86151123046875,298.8631896972656,297.26080322265625,284.992919921875,1.0,0.6761012077331543,0.4310650825500488,0.4310650825500488,1.0,1.0,-3.361190795898437,1.0954935550689695,2.265697240829468,0.3355934917926788,0.9402763843536376,0.9402763843536376,0.0,264.5052490234375,242.0,70281.1484375,0.0,3680.97119140625,1.0,278.44189453125,282.9980773925781,298.8453063964844,303.3588256835937,293.1499938964844,293.1499938964844,278.1499938964844,33791.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740142583847046,1.0,0.0,0.0,3.687648057937622,3.6876721382141113,9.073863793673808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.85546875,0.0,1558.7620849609375,1895.4371337890625,0.0,3160.462646484375,0.9121533036231996,1.0,0.0,3.0,1.0,0.0
17769120,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7297571301460266,0.3374476730823517,0.3097124397754669,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.863273561000824,0.5722551941871643,0.5466170310974121,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.904623806476593,0.6596047878265381,0.4632384181022644,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.803375244140625,0.455131322145462,0.4366978108882904,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6382642984390259,0.2246173471212387,1.0426946878433228,284.9938659667969,284.95001220703125,302.16064453125,295.86151123046875,298.8631896972656,297.26080322265625,284.992919921875,1.0,0.6761012077331543,0.4310650825500488,0.4310650825500488,1.0,1.0,-3.361190795898437,1.0954935550689695,2.265697240829468,0.3355934917926788,0.9402763843536376,0.9402763843536376,0.0,264.5052490234375,242.0,70281.1484375,0.0,3680.97119140625,1.0,278.44189453125,282.9980773925781,298.8453063964844,303.3588256835937,293.1499938964844,293.1499938964844,278.1499938964844,33791.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740142583847046,1.0,0.0,0.0,3.687648057937622,3.6876721382141113,9.073863793673808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.85546875,0.0,1558.7620849609375,1895.4371337890625,0.0,3160.462646484375,0.9121533036231996,1.0,0.0,3.0,1.0,0.0
