time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7354800701141357,0.3367621600627899,0.3088832795619964,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8706737756729126,0.5710288882255554,0.5452833771705627,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9156049489974976,0.6629664897918701,0.4654354453086853,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8105334043502808,0.4546034932136535,0.4359745383262634,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.643699049949646,0.2245751172304153,1.0410350561141968,284.90771484375,284.95001220703125,302.14093017578125,295.8539428710937,298.8500366210937,297.2576904296875,284.908447265625,1.0,0.6702959537506104,0.4298843741416931,0.4298843741416931,1.0,1.0,-3.358372211456299,1.0913878679275513,2.266984462738037,0.331311821937561,0.8566421866416931,0.8566421866416931,0.0,253.93679809570312,230.0,70667.015625,0.0,3613.666259765625,1.0,278.1575622558594,282.8949584960937,298.8670654296875,303.48211669921875,293.1499938964844,293.1499938964844,278.45001220703125,38625.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799557089805603,1.0,0.0,0.0,3.5649116039276123,3.564935207366944,8.479901794089528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.2841796875,0.0,1459.73095703125,1895.4371337890625,0.0,3216.165771484375,0.888707160949707,1.0,0.0,3.0,1.0,0.0
17769240,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7354800701141357,0.3367621600627899,0.3088832795619964,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8706737756729126,0.5710288882255554,0.5452833771705627,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9156049489974976,0.6629664897918701,0.4654354453086853,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8105334043502808,0.4546034932136535,0.4359745383262634,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.643699049949646,0.2245751172304153,1.0410350561141968,284.90771484375,284.95001220703125,302.14093017578125,295.8539428710937,298.8500366210937,297.2576904296875,284.908447265625,1.0,0.6702959537506104,0.4298843741416931,0.4298843741416931,1.0,1.0,-3.358372211456299,1.0913878679275513,2.266984462738037,0.331311821937561,0.8566421866416931,0.8566421866416931,0.0,253.93679809570312,230.0,70667.015625,0.0,3613.666259765625,1.0,278.1575622558594,282.8949584960937,298.8670654296875,303.48211669921875,293.1499938964844,293.1499938964844,278.45001220703125,38625.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799557089805603,1.0,0.0,0.0,3.5649116039276123,3.564935207366944,8.479901794089528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.2841796875,0.0,1459.73095703125,1895.4371337890625,0.0,3216.165771484375,0.888707160949707,1.0,0.0,3.0,1.0,0.0
17769300,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7387797236442566,0.3368120491504669,0.3085178732872009,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8749201893806458,0.5708227157592773,0.5446382164955139,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.922025740146637,0.6652202010154724,0.466612696647644,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8144306540489197,0.4546669423580169,0.4356243312358856,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.646802544593811,0.2247178703546524,1.0401418209075928,285.01397705078125,284.95001220703125,302.1291809082031,295.8502197265625,298.8459777832031,297.2607116699219,285.0141906738281,1.0,0.667238175868988,0.4292940199375152,0.4292940199375152,1.0,1.0,-3.357070207595825,1.0893733501434326,2.2676968574523926,0.3291631937026977,0.9316054582595824,0.9316054582595824,0.0,248.3054351806641,230.0,69892.1796875,0.0,3578.329833984375,1.0,278.3996276855469,283.01641845703125,298.8211975097656,303.26690673828125,293.1499938964844,293.1499938964844,278.45001220703125,34111.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746899962425232,1.0,0.0,0.0,3.615131378173828,3.61515474319458,8.720501227799105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.1611328125,0.0,1480.725341796875,1895.4371337890625,0.0,3166.799560546875,0.8976976275444031,1.0,0.0,3.0,1.0,0.0
17769360,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7427590489387512,0.3369321525096893,0.308412104845047,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8799562454223633,0.570715069770813,0.5443052649497986,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9294536113739014,0.6675013303756714,0.4680510759353637,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8189160823822021,0.4548257887363434,0.4355325996875763,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6505146026611328,0.2249448597431183,1.039944052696228,284.9931030273437,284.95001220703125,302.1161499023437,295.8465576171875,298.84210205078125,297.2643737792969,284.9916687011719,1.0,0.6642387509346008,0.4287329316139221,0.4287329316139221,1.0,1.0,-3.357922315597534,1.0882083177566528,2.269713878631592,0.327517956495285,0.9357398748397828,0.9357398748397828,0.0,242.29904174804688,218.0,70019.84375,0.0,3545.922607421875,1.0,278.44256591796875,282.9999694824219,298.8294677734375,303.3255310058594,293.1499938964844,293.1499938964844,278.1499938964844,33702.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734119534492493,1.0,0.0,0.0,3.67342472076416,3.6734485626220703,9.004002663459687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.4794921875,0.0,1542.08837890625,1895.4371337890625,0.0,3154.813720703125,0.908669650554657,1.0,0.0,3.0,1.0,0.0
17769420,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7502697706222534,0.3362875878810882,0.3075968325138092,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.889581561088562,0.5694735050201416,0.5429320931434631,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.943486511707306,0.6707757711410522,0.4701781570911407,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8273084759712219,0.4543198347091675,0.4348045885562897,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6577637791633606,0.2249723523855209,1.0384706258773804,284.90875244140625,284.95001220703125,302.0859680175781,295.8393249511719,298.8255615234375,297.260986328125,284.909423828125,1.0,0.6579629182815552,0.427610695362091,0.427610695362091,1.0,1.0,-3.355208158493042,1.0842443704605105,2.270963668823242,0.3239265978336334,0.8536388874053955,0.8536388874053955,0.0,230.9464263916016,206.0,70395.53125,0.0,3474.5458984375,1.0,278.15771484375,282.8993530273437,298.8525085449219,303.4496154785156,293.1499938964844,293.1499938964844,278.45001220703125,38605.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794100284576416,1.0,0.0,0.0,3.548095226287842,3.5481185913085938,8.400087949667068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.560546875,0.0,1441.674560546875,1895.4371337890625,0.0,3211.051025390625,0.8849689960479736,1.0,0.0,3.0,1.0,0.0
17769480,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7502697706222534,0.3362875878810882,0.3075968325138092,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.889581561088562,0.5694735050201416,0.5429320931434631,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.943486511707306,0.6707757711410522,0.4701781570911407,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8273084759712219,0.4543198347091675,0.4348045885562897,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6577637791633606,0.2249723523855209,1.0384706258773804,284.90875244140625,284.95001220703125,302.0859680175781,295.8393249511719,298.8255615234375,297.260986328125,284.909423828125,1.0,0.6579629182815552,0.427610695362091,0.427610695362091,1.0,1.0,-3.355208158493042,1.0842443704605105,2.270963668823242,0.3239265978336334,0.8536388874053955,0.8536388874053955,0.0,230.9464263916016,206.0,70395.53125,0.0,3474.5458984375,1.0,278.15771484375,282.8993530273437,298.8525085449219,303.4496154785156,293.1499938964844,293.1499938964844,278.45001220703125,38605.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794100284576416,1.0,0.0,0.0,3.548095226287842,3.5481185913085938,8.400087949667068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.560546875,0.0,1441.674560546875,1895.4371337890625,0.0,3211.051025390625,0.8849689960479736,1.0,0.0,3.0,1.0,0.0
17769540,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7547199130058289,0.3363564312458038,0.3072288334369659,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8951794505119324,0.5692511200904846,0.5422492623329163,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.951278269290924,0.6730881929397583,0.471372127532959,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8321315050125122,0.454395443201065,0.4344442784786224,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6619994640350342,0.2251524478197097,1.037651538848877,285.01385498046875,284.95001220703125,302.0679931640625,295.8356018066406,298.81951904296875,297.26397705078125,285.0133056640625,1.0,0.6546183824539185,0.4270271360874176,0.4270271360874176,1.0,1.0,-3.353955030441284,1.0822416543960571,2.2717134952545166,0.3220407664775848,0.928795039653778,0.928795039653778,0.0,224.8396911621093,206.0,69646.3125,0.0,3436.68798828125,1.0,278.4027709960937,283.0195007324219,298.80633544921875,303.2373352050781,293.1499938964844,293.1499938964844,278.45001220703125,33935.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740002512931824,1.0,0.0,0.0,3.603518486022949,3.603541612625122,8.664565598337504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.5244140625,0.0,1466.8203125,1895.4371337890625,0.0,3160.331298828125,0.894813060760498,1.0,0.0,3.0,1.0,0.0
17769600,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7596058249473572,0.3364704549312591,0.3071330189704895,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.901184380054474,0.5691253542900085,0.5419152975082397,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9591493010520936,0.6752519011497498,0.4727361500263214,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.837309718132019,0.4545421898365021,0.434356153011322,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6665951609611511,0.2253885269165039,1.03754723072052,284.9924621582031,284.95001220703125,302.04998779296875,295.83221435546875,298.81396484375,297.267333984375,284.9915466308594,1.0,0.6516183018684387,0.4264884889125824,0.4264884889125824,1.0,1.0,-3.3548460006713867,1.0811307430267334,2.2737152576446533,0.3206786215305328,0.9314106106758118,0.9314106106758118,0.0,218.9084014892578,194.0,69755.3203125,0.0,3404.7939453125,1.0,278.4416198730469,283.003662109375,298.8158569335937,303.294677734375,293.1499938964844,293.1499938964844,278.1499938964844,33784.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729198575019836,1.0,0.0,0.0,3.65534234046936,3.6553659439086914,8.915575335777248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.5771484375,0.0,1522.521484375,1895.4371337890625,0.0,3150.198486328125,0.9048842787742616,1.0,0.0,3.0,1.0,0.0
17769660,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7693280577659607,0.335852712392807,0.3063223958015442,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.913719654083252,0.567878007888794,0.5405123829841614,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9737743139266968,0.6785404086112976,0.4748488366603851,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8477776050567627,0.4540497362613678,0.4336212873458862,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6759368777275085,0.225457489490509,1.0362017154693604,284.9097595214844,284.95001220703125,302.0102844238281,295.82586669921875,298.7945556640625,297.2640380859375,284.9103088378906,1.0,0.6451501250267029,0.4253883063793182,0.4253883063793182,1.0,1.0,-3.3522300720214844,1.0772289037704468,2.275001287460327,0.3174169361591339,0.8506935238838196,0.8506935238838196,0.0,207.3487243652344,182.0,70133.484375,0.0,3332.6357421875,1.0,278.1578369140625,282.90435791015625,298.8387756347656,303.4183349609375,293.1499938964844,293.1499938964844,278.45001220703125,38578.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788348436355591,1.0,0.0,0.0,3.5314278602600098,3.5314512252807617,8.321353561768774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.7744140625,0.0,1423.8724365234375,1895.4371337890625,0.0,3205.660400390625,0.881263256072998,1.0,0.0,3.0,1.0,0.0
17769720,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7693280577659607,0.335852712392807,0.3063223958015442,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.913719654083252,0.567878007888794,0.5405123829841614,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9737743139266968,0.6785404086112976,0.4748488366603851,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8477776050567627,0.4540497362613678,0.4336212873458862,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6759368777275085,0.225457489490509,1.0362017154693604,284.9097595214844,284.95001220703125,302.0102844238281,295.82586669921875,298.7945556640625,297.2640380859375,284.9103088378906,1.0,0.6451501250267029,0.4253883063793182,0.4253883063793182,1.0,1.0,-3.3522300720214844,1.0772289037704468,2.275001287460327,0.3174169361591339,0.8506935238838196,0.8506935238838196,0.0,207.3487243652344,182.0,70133.484375,0.0,3332.6357421875,1.0,278.1578369140625,282.90435791015625,298.8387756347656,303.4183349609375,293.1499938964844,293.1499938964844,278.45001220703125,38578.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788348436355591,1.0,0.0,0.0,3.5314278602600098,3.5314512252807617,8.321353561768774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.7744140625,0.0,1423.8724365234375,1895.4371337890625,0.0,3205.660400390625,0.881263256072998,1.0,0.0,3.0,1.0,0.0
17769780,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7813864350318909,0.3360483944416046,0.3058700561523437,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.929925262928009,0.567514955997467,0.539481520652771,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9889352321624756,0.6830316781997681,0.4774165153503418,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8606557846069336,0.4542755484580993,0.4331756234169006,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6872323155403137,0.2259059250354766,1.0354137420654297,284.9917907714844,284.95001220703125,301.9691162109375,295.82086181640625,298.7814025878906,297.2702941894531,284.9909362792969,1.0,0.6386690735816956,0.4242881238460541,0.4242881238460541,1.0,1.0,-3.352043390274048,1.0742173194885254,2.277825832366944,0.3143269419670105,0.927262246608734,0.927262246608734,0.0,195.19483947753903,170.0,69512.7890625,0.0,3262.69384765625,1.0,278.4414978027344,283.0073547363281,298.8039855957031,303.2662353515625,293.1499938964844,293.1499938964844,278.1499938964844,33775.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722421526908875,1.0,0.0,0.0,3.63950777053833,3.639531135559082,8.838500207275501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.0498046875,0.0,1504.9305419921875,1895.4371337890625,0.0,3143.84228515625,0.9013177752494812,1.0,0.0,3.0,1.0,0.0
17769840,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7813864350318909,0.3360483944416046,0.3058700561523437,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.929925262928009,0.567514955997467,0.539481520652771,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9889352321624756,0.6830316781997681,0.4774165153503418,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8606557846069336,0.4542755484580993,0.4331756234169006,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6872323155403137,0.2259059250354766,1.0354137420654297,284.9917907714844,284.95001220703125,301.9691162109375,295.82086181640625,298.7814025878906,297.2702941894531,284.9909362792969,1.0,0.6386690735816956,0.4242881238460541,0.4242881238460541,1.0,1.0,-3.352043390274048,1.0742173194885254,2.277825832366944,0.3143269419670105,0.927262246608734,0.927262246608734,0.0,195.19483947753903,170.0,69512.7890625,0.0,3262.69384765625,1.0,278.4414978027344,283.0073547363281,298.8039855957031,303.2662353515625,293.1499938964844,293.1499938964844,278.1499938964844,33775.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722421526908875,1.0,0.0,0.0,3.63950777053833,3.639531135559082,8.838500207275501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.0498046875,0.0,1504.9305419921875,1895.4371337890625,0.0,3143.84228515625,0.9013177752494812,1.0,0.0,3.0,1.0,0.0
17769900,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7878697514533997,0.3357729017734527,0.3056045770645141,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.938612937927246,0.5669304728507996,0.5389396548271179,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9959949851036072,0.6846895813941956,0.4786218404769897,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8676843643188477,0.4540717601776123,0.4329437613487243,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.693321168422699,0.2259883731603622,1.035142183303833,284.8724670410156,284.95001220703125,301.947998046875,295.8187866210937,298.7715759277344,297.2689208984375,284.8723449707031,1.0,0.635446310043335,0.423738032579422,0.423738032579422,1.0,1.0,-3.3519227504730225,1.0726909637451172,2.279231548309326,0.3128847181797027,0.8414648175239563,0.8414648175239563,0.0,189.23312377929688,170.0,70209.7421875,0.0,3228.314453125,1.0,278.1981201171875,282.87481689453125,298.8454284667969,303.4756774902344,293.1499938964844,293.1499938964844,278.1499938964844,38441.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773332834243774,1.0,0.0,0.0,3.58886981010437,3.5888936519622803,8.594263931627211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.5556640625,0.0,1484.1790771484375,1895.4371337890625,0.0,3191.584228515625,0.8911257386207581,1.0,0.0,3.0,1.0,0.0
17769960,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7931843400001526,0.3354443609714508,0.3051009178161621,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9456582069396972,0.566257119178772,0.5380982160568237,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.6864537596702576,0.4764297306537628,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8735806345939636,0.45378378033638,0.4324725866317749,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6983810067176819,0.2259971350431442,1.0343235731124878,284.9090881347656,284.95001220703125,301.926513671875,295.8170166015625,298.7612609863281,297.2672119140625,284.9090576171875,1.0,0.6319111585617065,0.4232155978679657,0.4232155978679657,1.0,1.0,-3.346205711364746,1.0691925287246704,2.277013301849365,0.3109229207038879,0.8468276262283325,0.8468276262283325,0.0,184.16563415527344,158.0,69852.5546875,0.0,3186.451171875,1.0,278.158203125,282.9082946777344,298.82958984375,303.3924255371094,293.1499938964844,293.1499938964844,278.45001220703125,38590.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780791759490967,1.0,0.0,0.0,3.515230894088745,3.515254259109497,8.245197022915818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.0400390625,0.0,1407.001220703125,1895.4371337890625,0.0,3198.576904296875,0.8776199817657471,1.0,0.0,3.0,1.0,0.0
17770020,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8034355640411377,0.3355240225791931,0.3047199547290802,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9584522247314452,0.5657389760017395,0.5371158719062805,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6942547559738159,0.4583917558193207,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8848792314529419,0.4538770616054535,0.4320918619632721,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7079240679740906,0.2263862937688827,1.0340681076049805,284.9777526855469,284.95001220703125,301.8824768066406,295.8141784667969,298.7557373046875,297.2875061035156,284.97662353515625,1.0,0.6236376762390137,0.4221707880496979,0.4221707880496979,1.0,1.0,-3.3220465183258057,1.0576395988464355,2.26440691947937,0.304747074842453,0.9091005921363832,0.9091005921363832,0.0,174.82081604003906,161.0,68837.734375,0.0,3079.88427734375,1.0,278.4413146972656,283.0057067871094,298.7939453125,303.2210388183594,293.1499938964844,293.1499938964844,278.1499938964844,34333.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708928227424622,1.0,0.0,0.0,3.6051278114318848,3.6051511764526367,8.672307103552157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.2216796875,0.0,1471.50048828125,1895.4371337890625,0.0,3131.185302734375,0.8938952088356018,1.0,0.0,3.0,1.0,0.0
17770080,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8034355640411377,0.3355240225791931,0.3047199547290802,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9584522247314452,0.5657389760017395,0.5371158719062805,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6942547559738159,0.4583917558193207,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8848792314529419,0.4538770616054535,0.4320918619632721,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7079240679740906,0.2263862937688827,1.0340681076049805,284.9777526855469,284.95001220703125,301.8824768066406,295.8141784667969,298.7557373046875,297.2875061035156,284.97662353515625,1.0,0.6236376762390137,0.4221707880496979,0.4221707880496979,1.0,1.0,-3.3220465183258057,1.0576395988464355,2.26440691947937,0.304747074842453,0.9091005921363832,0.9091005921363832,0.0,174.82081604003906,161.0,68837.734375,0.0,3079.88427734375,1.0,278.4413146972656,283.0057067871094,298.7939453125,303.2210388183594,293.1499938964844,293.1499938964844,278.1499938964844,34333.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708928227424622,1.0,0.0,0.0,3.6051278114318848,3.6051511764526367,8.672307103552157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.2216796875,0.0,1471.50048828125,1895.4371337890625,0.0,3131.185302734375,0.8938952088356018,1.0,0.0,3.0,1.0,0.0
17770140,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8087348341941833,0.3349514901638031,0.3041653931140899,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9647518396377563,0.5644601583480835,0.5359058976173401,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.7029271125793457,0.4487674534320831,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8909617066383362,0.4533511698246002,0.4315657019615173,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.713129997253418,0.2265568673610687,1.034313678741455,284.9089660644531,284.95001220703125,301.83709716796875,295.812255859375,298.75048828125,297.3080139160156,284.9089050292969,1.0,0.619485080242157,0.4211259484291076,0.4211259484291076,1.0,1.0,-3.307995319366455,1.049771785736084,2.258223533630371,0.2997718453407287,0.8335979580879211,0.8335979580879211,0.0,169.91622924804688,164.0,68942.9609375,0.0,3021.55322265625,1.0,278.1588134765625,282.9230651855469,298.8181457519531,303.3214111328125,293.1499938964844,293.1499938964844,278.45001220703125,38818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753231763839722,1.0,0.0,0.0,3.458880424499512,3.4589030742645264,7.982967531461327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.646484375,0.0,1350.7353515625,1895.4371337890625,0.0,3172.7373046875,0.8653439283370972,1.0,0.0,3.0,1.0,0.0
17770200,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8087348341941833,0.3349514901638031,0.3041653931140899,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9647518396377563,0.5644601583480835,0.5359058976173401,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.7029271125793457,0.4487674534320831,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8909617066383362,0.4533511698246002,0.4315657019615173,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.713129997253418,0.2265568673610687,1.034313678741455,284.9089660644531,284.95001220703125,301.83709716796875,295.812255859375,298.75048828125,297.3080139160156,284.9089050292969,1.0,0.619485080242157,0.4211259484291076,0.4211259484291076,1.0,1.0,-3.307995319366455,1.049771785736084,2.258223533630371,0.2997718453407287,0.8335979580879211,0.8335979580879211,0.0,169.91622924804688,164.0,68942.9609375,0.0,3021.55322265625,1.0,278.1588134765625,282.9230651855469,298.8181457519531,303.3214111328125,293.1499938964844,293.1499938964844,278.45001220703125,38818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753231763839722,1.0,0.0,0.0,3.458880424499512,3.4589030742645264,7.982967531461327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.646484375,0.0,1350.7353515625,1895.4371337890625,0.0,3172.7373046875,0.8653439283370972,1.0,0.0,3.0,1.0,0.0
17770260,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8115259408950806,0.3351506292819977,0.3041293323040008,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9677902460098268,0.5640507936477661,0.535266101360321,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.7117736339569092,0.4440386295318603,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8941549062728882,0.453518658876419,0.4314916431903839,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7159945368766785,0.2271235138177871,1.03600811958313,284.988037109375,284.95001220703125,301.7903747558594,295.81103515625,298.7495422363281,297.33221435546875,284.98748779296875,1.0,0.617777407169342,0.420504480600357,0.420504480600357,1.0,1.0,-3.303433895111084,1.0464316606521606,2.257002115249634,0.2972923815250397,0.9063555598258972,0.9063555598258972,0.0,167.63980102539062,182.0,68330.546875,0.0,2998.868408203125,1.0,278.4408874511719,283.02423095703125,298.7901916503906,303.1745910644531,293.1499938964844,293.1499938964844,278.1499938964844,33907.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679253458976746,1.0,0.0,0.0,3.5635364055633545,3.563559293746948,8.473361390315404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.2353515625,0.0,1423.7955322265625,1895.4371337890625,0.0,3103.348388671875,0.8843774199485779,1.0,0.0,3.0,1.0,0.0
17770320,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8115259408950806,0.3351506292819977,0.3041293323040008,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9677902460098268,0.5640507936477661,0.535266101360321,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.7117736339569092,0.4440386295318603,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8941549062728882,0.453518658876419,0.4314916431903839,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7159945368766785,0.2271235138177871,1.03600811958313,284.988037109375,284.95001220703125,301.7903747558594,295.81103515625,298.7495422363281,297.33221435546875,284.98748779296875,1.0,0.617777407169342,0.420504480600357,0.420504480600357,1.0,1.0,-3.303433895111084,1.0464316606521606,2.257002115249634,0.2972923815250397,0.9063555598258972,0.9063555598258972,0.0,167.63980102539062,182.0,68330.546875,0.0,2998.868408203125,1.0,278.4408874511719,283.02423095703125,298.7901916503906,303.1745910644531,293.1499938964844,293.1499938964844,278.1499938964844,33907.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679253458976746,1.0,0.0,0.0,3.5635364055633545,3.563559293746948,8.473361390315404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.2353515625,0.0,1423.7955322265625,1895.4371337890625,0.0,3103.348388671875,0.8843774199485779,1.0,0.0,3.0,1.0,0.0
17770380,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8054519891738892,0.3346038460731506,0.3039447963237762,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9601184725761414,0.5628544092178345,0.5344783067703247,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.7175149321556091,0.4538869559764862,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8873544335365295,0.4530330002307892,0.4313531816005707,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7113378047943115,0.2273502200841903,1.038286805152893,284.9219055175781,284.95001220703125,301.7423095703125,295.8103942871094,298.7333068847656,297.3330078125,284.92205810546875,1.0,0.6226887702941895,0.419882982969284,0.419882982969284,1.0,1.0,-3.316657066345215,1.0495542287826538,2.2671027183532715,0.2971652448177337,0.8412373065948486,0.8412373065948486,0.0,172.53125,185.0,69012.3984375,0.0,3055.220703125,1.0,278.1590270996094,282.93560791015625,298.8230895996094,303.3196716308594,293.1499938964844,293.1499938964844,278.45001220703125,37914.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737542629241943,1.0,0.0,0.0,3.453773498535156,3.453795909881592,7.959412187119597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.7392578125,0.0,1339.1748046875,1895.4371337890625,0.0,3158.0244140625,0.8635232448577881,1.0,0.0,3.0,1.0,0.0
17770440,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8054519891738892,0.3346038460731506,0.3039447963237762,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9601184725761414,0.5628544092178345,0.5344783067703247,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.7175149321556091,0.4538869559764862,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8873544335365295,0.4530330002307892,0.4313531816005707,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7113378047943115,0.2273502200841903,1.038286805152893,284.9219055175781,284.95001220703125,301.7423095703125,295.8103942871094,298.7333068847656,297.3330078125,284.92205810546875,1.0,0.6226887702941895,0.419882982969284,0.419882982969284,1.0,1.0,-3.316657066345215,1.0495542287826538,2.2671027183532715,0.2971652448177337,0.8412373065948486,0.8412373065948486,0.0,172.53125,185.0,69012.3984375,0.0,3055.220703125,1.0,278.1590270996094,282.93560791015625,298.8230895996094,303.3196716308594,293.1499938964844,293.1499938964844,278.45001220703125,37914.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737542629241943,1.0,0.0,0.0,3.453773498535156,3.453795909881592,7.959412187119597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.7392578125,0.0,1339.1748046875,1895.4371337890625,0.0,3158.0244140625,0.8635232448577881,1.0,0.0,3.0,1.0,0.0
17770500,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8025478720664978,0.3346309661865234,0.303897351026535,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9563891291618348,0.5626049041748047,0.5341424942016602,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7197287678718567,0.4586328864097595,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.884171724319458,0.4530581533908844,0.4313084185123443,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.709036111831665,0.2275494337081909,1.0392682552337646,285.0228576660156,284.95001220703125,301.7178039550781,295.8102722167969,298.7239990234375,297.331787109375,285.0225524902344,1.0,0.6246433258056641,0.4195722341537475,0.4195722341537475,1.0,1.0,-3.32303786277771,1.0510103702545166,2.2720274925231934,0.2972916662693023,0.916434645652771,0.916434645652771,0.0,174.93698120117188,185.0,68484.3828125,0.0,3082.80517578125,1.0,278.3971252441406,283.0490417480469,298.78369140625,303.1291198730469,293.1499938964844,293.1499938964844,278.45001220703125,33411.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689060807228088,1.0,0.0,0.0,3.516470193862915,3.5164926052093506,8.25101153623109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.39453125,0.0,1370.964111328125,1895.4371337890625,0.0,3112.548583984375,0.8751460313796997,1.0,0.0,3.0,1.0,0.0
17770560,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8004080653190613,0.3346607685089111,0.3040282428264618,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9534990787506104,0.5623859167098999,0.5340386033058167,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.7218887805938721,0.4624196290969848,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8818001747131348,0.4531286656856537,0.4314603805541992,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7073215246200562,0.227770909667015,1.0406266450881958,284.9975280761719,284.95001220703125,301.6929931640625,295.8102111816406,298.7138061523437,297.3305969238281,284.99609375,1.0,0.6265508532524109,0.4190240502357483,0.4190240502357483,1.0,1.0,-3.3294410705566406,1.0518754720687866,2.277565717697144,0.2967287898063659,0.9196302890777588,0.9196302890777588,0.0,176.92559814453125,188.0,68753.3515625,0.0,3108.178466796875,1.0,278.4416809082031,283.0277709960937,298.7972412109375,303.2039794921875,293.1499938964844,293.1499938964844,278.1499938964844,33169.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681261539459229,1.0,0.0,0.0,3.5844905376434326,3.5845134258270264,8.573302920922288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.95703125,0.0,1440.7008056640625,1895.4371337890625,0.0,3105.232421875,0.888281524181366,1.0,0.0,3.0,1.0,0.0
17770620,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7952311038970947,0.333842784166336,0.3036137521266937,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9467249512672424,0.5609714388847351,0.5330720543861389,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.7248241305351257,0.4706061780452728,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8763448596000671,0.452448159456253,0.4311545193195343,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7032124996185303,0.2277148067951202,1.0416715145111084,284.9169616699219,284.95001220703125,301.6424255371094,295.810302734375,298.683837890625,297.3150939941406,284.9173278808594,1.0,0.62994384765625,0.4179276823997497,0.4179276823997497,1.0,1.0,-3.338519811630249,1.052159547805786,2.286360263824463,0.295055627822876,0.8451820015907288,0.8451820015907288,0.0,181.07012939453125,191.0,69360.1484375,0.0,3151.86279296875,1.0,278.1583557128906,282.92822265625,298.8282470703125,303.3522033691406,293.1499938964844,293.1499938964844,278.45001220703125,38049.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751243352890015,1.0,0.0,0.0,3.4758880138397217,3.4759106636047363,8.061666676439927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.1611328125,0.0,1362.5523681640625,1895.4371337890625,0.0,3170.87255859375,0.8685522675514221,1.0,0.0,3.0,1.0,0.0
17770680,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7952311038970947,0.333842784166336,0.3036137521266937,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9467249512672424,0.5609714388847351,0.5330720543861389,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.7248241305351257,0.4706061780452728,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8763448596000671,0.452448159456253,0.4311545193195343,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7032124996185303,0.2277148067951202,1.0416715145111084,284.9169616699219,284.95001220703125,301.6424255371094,295.810302734375,298.683837890625,297.3150939941406,284.9173278808594,1.0,0.62994384765625,0.4179276823997497,0.4179276823997497,1.0,1.0,-3.338519811630249,1.052159547805786,2.286360263824463,0.295055627822876,0.8451820015907288,0.8451820015907288,0.0,181.07012939453125,191.0,69360.1484375,0.0,3151.86279296875,1.0,278.1583557128906,282.92822265625,298.8282470703125,303.3522033691406,293.1499938964844,293.1499938964844,278.45001220703125,38049.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751243352890015,1.0,0.0,0.0,3.4758880138397217,3.4759106636047363,8.061666676439927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.1611328125,0.0,1362.5523681640625,1895.4371337890625,0.0,3170.87255859375,0.8685522675514221,1.0,0.0,3.0,1.0,0.0
17770740,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.792556881904602,0.3337928056716919,0.3034500479698181,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9430955052375792,0.5606021881103516,0.5325762629508972,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7270976901054382,0.4749906659126282,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8735055923461914,0.4524196684360504,0.4310155212879181,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7010239362716675,0.2278405278921127,1.0421477556228638,285.01397705078125,284.95001220703125,301.61151123046875,295.8104553222656,298.6703491210937,297.31256103515625,285.0116271972656,1.0,0.6317878365516663,0.4172698557376861,0.4172698557376861,1.0,1.0,-3.343402147293091,1.0521219968795776,2.2912802696228027,0.2938908338546753,0.9203084111213684,0.9203084111213684,0.0,183.31393432617188,191.0,68823.1484375,0.0,3175.54052734375,1.0,278.4132080078125,283.0387878417969,298.78521728515625,303.16522216796875,293.1499938964844,293.1499938964844,278.45001220703125,33127.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697114586830139,1.0,0.0,0.0,3.5566792488098145,3.556701898574829,8.440782721663709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.1181640625,0.0,1410.8621826171875,1895.4371337890625,0.0,3120.104248046875,0.8830371499061584,1.0,0.0,3.0,1.0,0.0
17770800,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.791182279586792,0.3337486982345581,0.3035014569759369,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9411332607269288,0.5603588819503784,0.5324419736862183,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7286306619644165,0.47748002409935,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.872020423412323,0.4524197280406952,0.4310929775238037,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6999047994613647,0.227948322892189,1.0428946018218994,284.9937744140625,284.95001220703125,301.5906677246094,295.810546875,298.66143798828125,297.3111267089844,284.9929504394531,1.0,0.6330080628395081,0.4168312847614288,0.4168312847614288,1.0,1.0,-3.347287654876709,1.0523170232772827,2.2949705123901367,0.2932197153568268,0.9208126664161682,0.9208126664161682,0.0,184.64645385742188,194.0,68962.9765625,0.0,3191.837158203125,1.0,278.44110107421875,283.02410888671875,298.7978820800781,303.220703125,293.1499938964844,293.1499938964844,278.1499938964844,33450.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693753480911255,1.0,0.0,0.0,3.5972278118133545,3.597250699996948,8.634340247226646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.9443359375,0.0,1456.4420166015625,1895.4371337890625,0.0,3116.951171875,0.8915796279907227,1.0,0.0,3.0,1.0,0.0
17770860,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7867416143417358,0.3328690230846405,0.3029946982860565,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9350976943969728,0.5588834285736084,0.5313788652420044,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.7312938570976257,0.4845709502696991,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8674525618553162,0.4516849219799042,0.4307004511356354,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6963580250740051,0.2277987450361251,1.0433415174484253,284.9142761230469,284.95001220703125,301.5376892089844,295.8108215332031,298.6313781738281,297.2967834472656,284.9142150878906,1.0,0.6358128786087036,0.4157026410102844,0.4157026410102844,1.0,1.0,-3.3539974689483643,1.051626443862915,2.302371025085449,0.2910879254341125,0.8450497388839722,0.8450497388839722,0.0,188.28811645507807,197.0,69525.1953125,0.0,3227.7412109375,1.0,278.1587219238281,282.9252624511719,298.8267517089844,303.3619689941406,293.1499938964844,293.1499938964844,278.45001220703125,38098.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759283423423767,1.0,0.0,0.0,3.4868505001068115,3.486873149871826,8.112597242870834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.5693359375,0.0,1374.1217041015625,1895.4371337890625,0.0,3178.411865234375,0.8709193468093872,1.0,0.0,3.0,1.0,0.0
17770920,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7867416143417358,0.3328690230846405,0.3029946982860565,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9350976943969728,0.5588834285736084,0.5313788652420044,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.7312938570976257,0.4845709502696991,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8674525618553162,0.4516849219799042,0.4307004511356354,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6963580250740051,0.2277987450361251,1.0433415174484253,284.9142761230469,284.95001220703125,301.5376892089844,295.8108215332031,298.6313781738281,297.2967834472656,284.9142150878906,1.0,0.6358128786087036,0.4157026410102844,0.4157026410102844,1.0,1.0,-3.3539974689483643,1.051626443862915,2.302371025085449,0.2910879254341125,0.8450497388839722,0.8450497388839722,0.0,188.28811645507807,197.0,69525.1953125,0.0,3227.7412109375,1.0,278.1587219238281,282.9252624511719,298.8267517089844,303.3619689941406,293.1499938964844,293.1499938964844,278.45001220703125,38098.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759283423423767,1.0,0.0,0.0,3.4868505001068115,3.486873149871826,8.112597242870834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.5693359375,0.0,1374.1217041015625,1895.4371337890625,0.0,3178.411865234375,0.8709193468093872,1.0,0.0,3.0,1.0,0.0
17770980,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7832751274108887,0.3327405750751495,0.3028388917446136,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9301491975784302,0.5582329630851746,0.5307014584541321,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.7349256873130798,0.4906110465526581,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8638101816177368,0.4516230523586273,0.4305959045886993,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6935148239135742,0.2279861718416214,1.0442672967910769,284.9929504394531,284.95001220703125,301.48358154296875,295.8109436035156,298.6090087890625,297.29400634765625,284.9921569824219,1.0,0.6384700536727905,0.41457399725914,0.41457399725914,1.0,1.0,-3.361243724822998,1.0511116981506348,2.310132026672364,0.2889148294925689,0.920931875705719,0.920931875705719,0.0,191.49171447753903,200.0,69064.40625,0.0,3262.490966796875,1.0,278.4411926269531,283.0242004394531,298.79705810546875,303.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,33542.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699589967727661,1.0,0.0,0.0,3.602490425109864,3.602513551712036,8.659622494633368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.978515625,0.0,1462.8006591796875,1895.4371337890625,0.0,3122.426025390625,0.8928282856941223,1.0,0.0,3.0,1.0,0.0
