time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7832751274108887,0.3327405750751495,0.3028388917446136,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9301491975784302,0.5582329630851746,0.5307014584541321,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.7349256873130798,0.4906110465526581,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8638101816177368,0.4516230523586273,0.4305959045886993,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6935148239135742,0.2279861718416214,1.0442672967910769,284.9929504394531,284.95001220703125,301.48358154296875,295.8109436035156,298.6090087890625,297.29400634765625,284.9921569824219,1.0,0.6384700536727905,0.41457399725914,0.41457399725914,1.0,1.0,-3.361243724822998,1.0511116981506348,2.310132026672364,0.2889148294925689,0.920931875705719,0.920931875705719,0.0,191.49171447753903,200.0,69064.40625,0.0,3262.490966796875,1.0,278.4411926269531,283.0242004394531,298.79705810546875,303.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,33542.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699589967727661,1.0,0.0,0.0,3.602490425109864,3.602513551712036,8.659622494633368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.978515625,0.0,1462.8006591796875,1895.4371337890625,0.0,3122.426025390625,0.8928282856941223,1.0,0.0,3.0,1.0,0.0
17771100,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7815107703208923,0.332301378250122,0.302700787782669,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9276567101478576,0.557504415512085,0.5303081274032593,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.7362033724784851,0.493635356426239,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8619996309280396,0.4512720704078674,0.4305159151554107,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6921151876449585,0.2279275804758072,1.0447605848312378,284.8759765625,284.95001220703125,301.45611572265625,295.8109130859375,298.5943298339844,297.2877197265625,284.8764953613281,1.0,0.6397760510444641,0.414009690284729,0.414009690284729,1.0,1.0,-3.3647422790527344,1.050798773765564,2.31394362449646,0.2878633439540863,0.837261438369751,0.837261438369751,0.0,193.1073608398437,200.0,69796.0546875,0.0,3279.710693359375,1.0,278.1994934082031,282.89410400390625,298.8404541015625,303.4404602050781,293.1499938964844,293.1499938964844,278.1499938964844,38337.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875346302986145,1.0,0.0,0.0,3.553590774536133,3.553614377975464,8.42612962514977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.7109375,0.0,1445.555419921875,1895.4371337890625,0.0,3172.953857421875,0.8831496238708496,1.0,0.0,3.0,1.0,0.0
17771160,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7793108820915222,0.3318350315093994,0.3023050129413605,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.92466801404953,0.556728720664978,0.5296069979667664,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.7373676300048828,0.4970825314521789,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.859795093536377,0.4508602023124695,0.430171936750412,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6903515458106995,0.2278100997209549,1.0445491075515747,284.91455078125,284.95001220703125,301.4283752441406,295.810791015625,298.5792236328125,297.28082275390625,284.9151306152344,1.0,0.6409909129142761,0.413479596376419,0.413479596376419,1.0,1.0,-3.366901636123657,1.0500954389572144,2.3168063163757324,0.2866926789283752,0.8454931974411011,0.8454931974411011,0.0,194.87754821777344,203.0,69584.0703125,0.0,3294.803466796875,1.0,278.158447265625,282.9273376464844,298.8263244628906,303.36627197265625,293.1499938964844,293.1499938964844,278.45001220703125,38280.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763778805732727,1.0,0.0,0.0,3.4875237941741943,3.487546682357788,8.11573102055263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.513671875,0.0,1376.10791015625,1895.4371337890625,0.0,3182.626953125,0.8713228106498718,1.0,0.0,3.0,1.0,0.0
17771220,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7761790752410889,0.3316833972930908,0.3021186292171478,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9201642274856568,0.5560516119003296,0.5288942456245422,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.7407809495925903,0.5026953816413879,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8565427660942078,0.4507723450660705,0.4300338923931122,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6877831220626831,0.2279791235923767,1.0453531742095947,284.9927062988281,284.95001220703125,301.3720703125,295.8102111816406,298.5570068359375,297.2787780761719,284.9919128417969,1.0,0.6434459090232849,0.4124194085597992,0.4124194085597992,1.0,1.0,-3.3733677864074707,1.0494569540023804,2.323910713195801,0.2845697700977325,0.9210299849510192,0.9210299849510192,0.0,197.9113922119141,206.0,69129.1796875,0.0,3327.0498046875,1.0,278.4411926269531,283.0254211425781,298.7960205078125,303.23028564453125,293.1499938964844,293.1499938964844,278.1499938964844,33568.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703287243843079,1.0,0.0,0.0,3.604811191558838,3.60483455657959,8.670783699926687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.5380859375,0.0,1465.506103515625,1895.4371337890625,0.0,3125.89453125,0.8933699727058411,1.0,0.0,3.0,1.0,0.0
17771280,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7761790752410889,0.3316833972930908,0.3021186292171478,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9201642274856568,0.5560516119003296,0.5288942456245422,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.7407809495925903,0.5026953816413879,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8565427660942078,0.4507723450660705,0.4300338923931122,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6877831220626831,0.2279791235923767,1.0453531742095947,284.9927062988281,284.95001220703125,301.3720703125,295.8102111816406,298.5570068359375,297.2787780761719,284.9919128417969,1.0,0.6434459090232849,0.4124194085597992,0.4124194085597992,1.0,1.0,-3.3733677864074707,1.0494569540023804,2.323910713195801,0.2845697700977325,0.9210299849510192,0.9210299849510192,0.0,197.9113922119141,206.0,69129.1796875,0.0,3327.0498046875,1.0,278.4411926269531,283.0254211425781,298.7960205078125,303.23028564453125,293.1499938964844,293.1499938964844,278.1499938964844,33568.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703287243843079,1.0,0.0,0.0,3.604811191558838,3.60483455657959,8.670783699926687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.5380859375,0.0,1465.506103515625,1895.4371337890625,0.0,3125.89453125,0.8933699727058411,1.0,0.0,3.0,1.0,0.0
17771340,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7725054025650024,0.3307547569274902,0.3015576899051666,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9151304364204408,0.5545260310173035,0.5277711749076843,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7429435849189758,0.5088457465171814,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8528648614883423,0.4499866962432861,0.4295807182788849,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6848515868186951,0.2277860641479492,1.045533537864685,284.913818359375,284.95001220703125,301.314697265625,295.8091125488281,298.5272521972656,297.2663269042969,284.91375732421875,1.0,0.6458181738853455,0.4113592207431793,0.4113592207431793,1.0,1.0,-3.378415584564209,1.0482938289642334,2.330121755599976,0.2823392152786255,0.8452653884887695,0.8452653884887695,0.0,201.187728881836,209.0,69657.8359375,0.0,3357.538330078125,1.0,278.15869140625,282.9274597167969,298.82421875,303.3686218261719,293.1499938964844,293.1499938964844,278.45001220703125,38169.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767027854919434,1.0,0.0,0.0,3.491757869720459,3.4917807579040527,8.135449434121256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.4873046875,0.0,1379.6712646484375,1895.4371337890625,0.0,3185.673095703125,0.8720560073852539,1.0,0.0,3.0,1.0,0.0
17771400,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7725054025650024,0.3307547569274902,0.3015576899051666,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9151304364204408,0.5545260310173035,0.5277711749076843,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7429435849189758,0.5088457465171814,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8528648614883423,0.4499866962432861,0.4295807182788849,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6848515868186951,0.2277860641479492,1.045533537864685,284.913818359375,284.95001220703125,301.314697265625,295.8091125488281,298.5272521972656,297.2663269042969,284.91375732421875,1.0,0.6458181738853455,0.4113592207431793,0.4113592207431793,1.0,1.0,-3.378415584564209,1.0482938289642334,2.330121755599976,0.2823392152786255,0.8452653884887695,0.8452653884887695,0.0,201.187728881836,209.0,69657.8359375,0.0,3357.538330078125,1.0,278.15869140625,282.9274597167969,298.82421875,303.3686218261719,293.1499938964844,293.1499938964844,278.45001220703125,38169.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767027854919434,1.0,0.0,0.0,3.491757869720459,3.4917807579040527,8.135449434121256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.4873046875,0.0,1379.6712646484375,1895.4371337890625,0.0,3185.673095703125,0.8720560073852539,1.0,0.0,3.0,1.0,0.0
17771460,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7695993185043335,0.3305751383304596,0.3013481497764587,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9110400676727296,0.5538225173950195,0.5270364284515381,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7460775971412659,0.5142167806625366,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8498738408088684,0.4498737156391144,0.4294208884239197,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6824645400047302,0.2279376834630966,1.0462578535079956,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,298.5047912597656,297.2645263671875,284.9918212890625,1.0,0.6481606364250183,0.410334050655365,0.410334050655365,1.0,1.0,-3.3844144344329834,1.0475529432296753,2.3368613719940186,0.2802223563194275,0.9209929704666138,0.9209929704666138,0.0,204.1449279785156,212.0,69166.6875,0.0,3388.477783203125,1.0,278.44122314453125,283.0272521972656,298.7931823730469,303.2303161621094,293.1499938964844,293.1499938964844,278.1499938964844,33593.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706805109977722,1.0,0.0,0.0,3.605428457260132,3.6054515838623047,8.673752631693787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.8154296875,0.0,1466.3551025390625,1895.4371337890625,0.0,3129.194091796875,0.8935303092002869,1.0,0.0,3.0,1.0,0.0
17771520,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7695993185043335,0.3305751383304596,0.3013481497764587,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9110400676727296,0.5538225173950195,0.5270364284515381,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7460775971412659,0.5142167806625366,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8498738408088684,0.4498737156391144,0.4294208884239197,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6824645400047302,0.2279376834630966,1.0462578535079956,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,298.5047912597656,297.2645263671875,284.9918212890625,1.0,0.6481606364250183,0.410334050655365,0.410334050655365,1.0,1.0,-3.3844144344329834,1.0475529432296753,2.3368613719940186,0.2802223563194275,0.9209929704666138,0.9209929704666138,0.0,204.1449279785156,212.0,69166.6875,0.0,3388.477783203125,1.0,278.44122314453125,283.0272521972656,298.7931823730469,303.2303161621094,293.1499938964844,293.1499938964844,278.1499938964844,33593.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706805109977722,1.0,0.0,0.0,3.605428457260132,3.6054515838623047,8.673752631693787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.8154296875,0.0,1466.3551025390625,1895.4371337890625,0.0,3129.194091796875,0.8935303092002869,1.0,0.0,3.0,1.0,0.0
17771580,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.766122579574585,0.3296207785606384,0.3007645905017853,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9064640402793884,0.5522748827934265,0.525892436504364,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7479223608970642,0.520088255405426,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.846420407295227,0.4490656554698944,0.4289462268352508,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.679682731628418,0.2277278304100036,1.046362042427063,284.91363525390625,284.95001220703125,301.19696044921875,295.8047790527344,298.47491455078125,297.25244140625,284.9135437011719,1.0,0.6504379510879517,0.4093088805675506,0.4093088805675506,1.0,1.0,-3.3889577388763428,1.046280860900879,2.342677116394043,0.2780076265335083,0.8450976610183716,0.8450976610183716,0.0,207.39019775390625,215.0,69687.8125,0.0,3417.79443359375,1.0,278.15869140625,282.92926025390625,298.8199462890625,303.3668518066406,293.1499938964844,293.1499938964844,278.45001220703125,38185.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770691156387329,1.0,0.0,0.0,3.4919521808624268,3.4919750690460205,8.13635438134952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.6640625,0.0,1379.983154296875,1895.4371337890625,0.0,3189.107666015625,0.8721044659614563,1.0,0.0,3.0,1.0,0.0
17771640,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.766122579574585,0.3296207785606384,0.3007645905017853,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9064640402793884,0.5522748827934265,0.525892436504364,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7479223608970642,0.520088255405426,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.846420407295227,0.4490656554698944,0.4289462268352508,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.679682731628418,0.2277278304100036,1.046362042427063,284.91363525390625,284.95001220703125,301.19696044921875,295.8047790527344,298.47491455078125,297.25244140625,284.9135437011719,1.0,0.6504379510879517,0.4093088805675506,0.4093088805675506,1.0,1.0,-3.3889577388763428,1.046280860900879,2.342677116394043,0.2780076265335083,0.8450976610183716,0.8450976610183716,0.0,207.39019775390625,215.0,69687.8125,0.0,3417.79443359375,1.0,278.15869140625,282.92926025390625,298.8199462890625,303.3668518066406,293.1499938964844,293.1499938964844,278.45001220703125,38185.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770691156387329,1.0,0.0,0.0,3.4919521808624268,3.4919750690460205,8.13635438134952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.6640625,0.0,1379.983154296875,1895.4371337890625,0.0,3189.107666015625,0.8721044659614563,1.0,0.0,3.0,1.0,0.0
17771700,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7644525766372681,0.329491525888443,0.3005310893058777,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9042929410934448,0.551874577999115,0.5253747701644897,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.7493372559547424,0.5224881768226624,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8447315096855164,0.4489583075046539,0.4287371337413788,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6782940626144409,0.2277620136737823,1.0463770627975464,285.0151062011719,284.95001220703125,301.1669006347656,295.8031616210937,298.4632263183594,297.251220703125,285.01483154296875,1.0,0.6515147089958191,0.4087963104248047,0.4087963104248047,1.0,1.0,-3.390705108642578,1.0454587936401367,2.3452463150024414,0.2767758369445801,0.9179484248161316,0.9179484248161316,0.0,209.00836181640625,215.0,69002.140625,0.0,3431.23779296875,1.0,278.39794921875,283.0461730957031,298.7764587402344,303.16119384765625,293.1499938964844,293.1499938964844,278.45001220703125,33797.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720688223838806,1.0,0.0,0.0,3.5456249713897705,3.545647621154785,8.388395826841588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.068359375,0.0,1404.1123046875,1895.4371337890625,0.0,3142.21630859375,0.8819435238838196,1.0,0.0,3.0,1.0,0.0
17771760,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7631925344467163,0.3294087648391723,0.3005291223526001,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9025940895080566,0.5515401363372803,0.5251323580741882,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.7508906126022339,0.5242930054664612,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8434167504310608,0.4489230811595917,0.4287636280059814,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6772494912147522,0.2278584390878677,1.0470221042633057,284.9910888671875,284.95001220703125,301.1366271972656,295.80126953125,298.45245361328125,297.2513427734375,284.98974609375,1.0,0.6526262164115906,0.408295065164566,0.408295065164566,1.0,1.0,-3.393393516540528,1.0449934005737305,2.348400115966797,0.275712102651596,0.9196153879165648,0.9196153879165648,0.0,210.46685791015625,218.0,69174.0,0.0,3445.96044921875,1.0,278.44195556640625,283.0278015136719,298.7864685058594,303.2250366210937,293.1499938964844,293.1499938964844,278.1499938964844,33551.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710129261016846,1.0,0.0,0.0,3.606343746185303,3.606366872787476,8.678157428221311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.8388671875,0.0,1467.0357666015625,1895.4371337890625,0.0,3132.3125,0.8934620022773743,1.0,0.0,3.0,1.0,0.0
17771820,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7593409419059753,0.3284121453762054,0.2999404072761535,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8977800011634827,0.5499504804611206,0.5239841341972351,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9971286058425904,0.752975344657898,0.5264990329742432,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8395631313323975,0.4480737447738647,0.4282839894294739,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6740812063217163,0.2276206016540527,1.047141194343567,284.9117431640625,284.95001220703125,301.07537841796875,295.7967224121094,298.4237365722656,297.2417907714844,284.9116516113281,1.0,0.6545461416244507,0.4072925746440887,0.4072925746440887,1.0,1.0,-3.393528938293457,1.0422104597091677,2.351318597793579,0.273017406463623,0.8425935506820679,0.8425935506820679,0.0,214.1540679931641,221.0,69598.5625,0.0,3467.654052734375,1.0,278.1587219238281,282.9311828613281,298.8114624023437,303.35504150390625,293.1499938964844,293.1499938964844,278.45001220703125,38321.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773621916770935,1.0,0.0,0.0,3.4859964847564697,3.4860193729400635,8.10862502476084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.9296875,0.0,1374.833984375,1895.4371337890625,0.0,3191.855712890625,0.8708661794662476,1.0,0.0,3.0,1.0,0.0
17771880,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7593409419059753,0.3284121453762054,0.2999404072761535,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8977800011634827,0.5499504804611206,0.5239841341972351,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9971286058425904,0.752975344657898,0.5264990329742432,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8395631313323975,0.4480737447738647,0.4282839894294739,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6740812063217163,0.2276206016540527,1.047141194343567,284.9117431640625,284.95001220703125,301.07537841796875,295.7967224121094,298.4237365722656,297.2417907714844,284.9116516113281,1.0,0.6545461416244507,0.4072925746440887,0.4072925746440887,1.0,1.0,-3.393528938293457,1.0422104597091677,2.351318597793579,0.273017406463623,0.8425935506820679,0.8425935506820679,0.0,214.1540679931641,221.0,69598.5625,0.0,3467.654052734375,1.0,278.1587219238281,282.9311828613281,298.8114624023437,303.35504150390625,293.1499938964844,293.1499938964844,278.45001220703125,38321.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773621916770935,1.0,0.0,0.0,3.4859964847564697,3.4860193729400635,8.10862502476084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.9296875,0.0,1374.833984375,1895.4371337890625,0.0,3191.855712890625,0.8708661794662476,1.0,0.0,3.0,1.0,0.0
17771940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7572648525238037,0.3282596170902252,0.2996843457221985,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.895097017288208,0.549433171749115,0.5233524441719055,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9959926605224608,0.755453884601593,0.5279989838600159,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8374470472335815,0.4479512572288513,0.4280571043491363,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6723402738571167,0.2276903092861175,1.047316551208496,285.0033874511719,284.95001220703125,301.0332336425781,295.79296875,298.41015625,297.24395751953125,285.0009460449219,1.0,0.6557605862617493,0.4066108763217926,0.4066108763217926,1.0,1.0,-3.3941946029663086,1.0405253171920776,2.3536691665649414,0.2711029946804046,0.9153993725776672,0.9153993725776672,0.0,216.2841796875,221.0,68966.140625,0.0,3481.57861328125,1.0,278.42242431640625,283.0401611328125,298.7666015625,303.1677551269531,293.1499938964844,293.1499938964844,278.45001220703125,33334.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713791370391846,1.0,0.0,0.0,3.57021164894104,3.570234537124634,8.505135724590218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.630859375,0.0,1426.6895751953125,1895.4371337890625,0.0,3135.747314453125,0.8856319785118103,1.0,0.0,3.0,1.0,0.0
17772000,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7565689086914062,0.328171044588089,0.2996788322925567,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8941430449485779,0.5491793751716614,0.5231924653053284,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.995702862739563,0.7565711140632629,0.5288556814193726,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8367209434509277,0.4478958249092102,0.4280700981616974,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6717747449874878,0.2277418375015258,1.0477430820465088,284.98980712890625,284.95001220703125,301.01324462890625,295.7909851074219,298.40362548828125,297.2447509765625,284.98907470703125,1.0,0.6563815474510193,0.4062900841236114,0.4062900841236114,1.0,1.0,-3.395555019378662,1.0400950908660889,2.355459928512573,0.2703815102577209,0.916019320487976,0.916019320487976,0.0,217.1386566162109,224.0,69022.859375,0.0,3489.731201171875,1.0,278.4411315917969,283.0316162109375,298.77593994140625,303.2059936523437,293.1499938964844,293.1499938964844,278.1499938964844,33742.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711597323417664,1.0,0.0,0.0,3.594325065612793,3.5943479537963867,8.620410767434805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.751953125,0.0,1455.4703369140625,1895.4371337890625,0.0,3133.689208984375,0.891151487827301,1.0,0.0,3.0,1.0,0.0
17772060,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.753157377243042,0.3271793723106384,0.2990734875202179,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8898133039474487,0.5475899577140808,0.5220205187797546,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.993630051612854,0.7589483261108398,0.5307639837265015,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8333084583282471,0.4470413029193878,0.427563726902008,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.668997585773468,0.227517157793045,1.0478410720825195,284.9124755859375,284.95001220703125,300.95025634765625,295.783935546875,298.3763732910156,297.2375793457031,284.9122619628906,1.0,0.6581016778945923,0.4053689241409302,0.4053689241409302,1.0,1.0,-3.395228385925293,1.0373612642288208,2.3578672409057617,0.2678228318691253,0.8403302431106567,0.8403302431106567,0.0,220.55332946777344,227.0,69438.6328125,0.0,3508.7685546875,1.0,278.1588134765625,282.9362487792969,298.7982177734375,303.33172607421875,293.1499938964844,293.1499938964844,278.45001220703125,38325.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773660659790039,1.0,0.0,0.0,3.474482774734497,3.474505424499512,8.055149578467535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.83984375,0.0,1363.0865478515625,1895.4371337890625,0.0,3191.891845703125,0.8683283925056458,1.0,0.0,3.0,1.0,0.0
17772120,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.753157377243042,0.3271793723106384,0.2990734875202179,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8898133039474487,0.5475899577140808,0.5220205187797546,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.993630051612854,0.7589483261108398,0.5307639837265015,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8333084583282471,0.4470413029193878,0.427563726902008,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.668997585773468,0.227517157793045,1.0478410720825195,284.9124755859375,284.95001220703125,300.95025634765625,295.783935546875,298.3763732910156,297.2375793457031,284.9122619628906,1.0,0.6581016778945923,0.4053689241409302,0.4053689241409302,1.0,1.0,-3.395228385925293,1.0373612642288208,2.3578672409057617,0.2678228318691253,0.8403302431106567,0.8403302431106567,0.0,220.55332946777344,227.0,69438.6328125,0.0,3508.7685546875,1.0,278.1588134765625,282.9362487792969,298.7982177734375,303.33172607421875,293.1499938964844,293.1499938964844,278.45001220703125,38325.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773660659790039,1.0,0.0,0.0,3.474482774734497,3.474505424499512,8.055149578467535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.83984375,0.0,1363.0865478515625,1895.4371337890625,0.0,3191.891845703125,0.8683283925056458,1.0,0.0,3.0,1.0,0.0
17772180,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7507029175758362,0.3269281387329101,0.2988015115261078,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8865359425544739,0.5468056797981262,0.5212149620056152,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.992430567741394,0.7625667452812195,0.5331685543060303,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8307808637619019,0.4468514919281006,0.4273354411125183,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6669826507568359,0.227646604180336,1.0484603643417358,284.98944091796875,284.95001220703125,300.8864440917969,295.7754821777344,298.3565979003906,297.2411499023437,284.9887390136719,1.0,0.6598398089408875,0.4044477641582489,0.4044477641582489,1.0,1.0,-3.397288084030152,1.0354729890823364,2.3618149757385254,0.2654155194759369,0.9130405187606812,0.9130405187606812,0.0,223.352294921875,230.0,68866.7265625,0.0,3529.88037109375,1.0,278.4410400390625,283.0357666015625,298.7606506347656,303.1810607910156,293.1499938964844,293.1499938964844,278.1499938964844,33749.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871208131313324,1.0,0.0,0.0,3.582862377166748,3.582885265350342,8.565515940972546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.6083984375,0.0,1443.2239990234375,1895.4371337890625,0.0,3134.14306640625,0.8885868191719055,1.0,0.0,3.0,1.0,0.0
17772240,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7507029175758362,0.3269281387329101,0.2988015115261078,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8865359425544739,0.5468056797981262,0.5212149620056152,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.992430567741394,0.7625667452812195,0.5331685543060303,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8307808637619019,0.4468514919281006,0.4273354411125183,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6669826507568359,0.227646604180336,1.0484603643417358,284.98944091796875,284.95001220703125,300.8864440917969,295.7754821777344,298.3565979003906,297.2411499023437,284.9887390136719,1.0,0.6598398089408875,0.4044477641582489,0.4044477641582489,1.0,1.0,-3.397288084030152,1.0354729890823364,2.3618149757385254,0.2654155194759369,0.9130405187606812,0.9130405187606812,0.0,223.352294921875,230.0,68866.7265625,0.0,3529.88037109375,1.0,278.4410400390625,283.0357666015625,298.7606506347656,303.1810607910156,293.1499938964844,293.1499938964844,278.1499938964844,33749.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871208131313324,1.0,0.0,0.0,3.582862377166748,3.582885265350342,8.565515940972546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.6083984375,0.0,1443.2239990234375,1895.4371337890625,0.0,3134.14306640625,0.8885868191719055,1.0,0.0,3.0,1.0,0.0
17772300,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7493583559989929,0.3264399170875549,0.2986161708831787,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.884768545627594,0.546026349067688,0.5207675695419312,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9916755557060242,0.7637205123901367,0.5342615246772766,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8294156789779663,0.446446031332016,0.4272004067897796,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.665912389755249,0.2275630980730056,1.0488418340682983,284.8754272460937,284.95001220703125,300.854248046875,295.77069091796875,298.3430480957031,297.2378234863281,284.8763122558594,1.0,0.6607294082641602,0.403987169265747,0.403987169265747,1.0,1.0,-3.398144006729126,1.0344587564468384,2.363685369491577,0.2642949223518371,0.830494225025177,0.830494225025177,0.0,224.87814331054688,230.0,69518.2265625,0.0,3540.758056640625,1.0,278.20001220703125,282.9094543457031,298.79949951171875,303.3855285644531,293.1499938964844,293.1499938964844,278.1499938964844,38646.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765321373939514,1.0,0.0,0.0,3.527676105499268,3.5276994705200195,8.303682079713326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.9912109375,0.0,1420.426025390625,1895.4371337890625,0.0,3184.072998046875,0.8776146173477173,1.0,0.0,3.0,1.0,0.0
17772360,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7475444674491882,0.3259249329566955,0.2981854379177093,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8824843168258667,0.545204758644104,0.520031213760376,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9904543161392212,0.7648909687995911,0.5350488424301147,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8276011943817139,0.445987194776535,0.4268180131912231,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6644295454025269,0.2274242341518402,1.0485631227493286,284.9138488769531,284.95001220703125,300.82183837890625,295.7655029296875,298.3292541503906,297.2341613769531,284.9141540527344,1.0,0.6614999175071716,0.4035470485687256,0.4035470485687256,1.0,1.0,-3.396892786026001,1.0327664613723757,2.364126443862915,0.2629067599773407,0.8387054800987244,0.8387054800987244,0.0,226.67881774902344,233.0,69251.1328125,0.0,3548.25,1.0,278.1586608886719,282.942626953125,298.7805480957031,303.3031616210937,293.1499938964844,293.1499938964844,278.45001220703125,38436.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775233030319214,1.0,0.0,0.0,3.4600484371185303,3.460071086883545,7.98836083504284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.6689453125,0.0,1349.2098388671875,1895.4371337890625,0.0,3193.36572265625,0.8653554916381836,1.0,0.0,3.0,1.0,0.0
17772420,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7452335357666016,0.3256508111953735,0.2978917956352234,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8793718218803406,0.5443968772888184,0.519202470779419,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9892948865890504,0.7684413194656372,0.5374041199684143,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8251996040344238,0.4457806944847107,0.4265726208686828,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6625458598136902,0.2275486588478088,1.0491589307785034,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.309326171875,297.2377624511719,284.9878234863281,1.0,0.6631941795349121,0.4026668071746826,0.4026668071746826,1.0,1.0,-3.3987905979156494,1.030925154685974,2.3678653240203857,0.2605874538421631,0.9097687602043152,0.9097687602043152,0.0,229.4453125,236.0,68699.046875,0.0,3568.822021484375,1.0,278.4409484863281,283.0393371582031,298.739501953125,303.1498107910156,293.1499938964844,293.1499938964844,278.1499938964844,33762.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714454770088196,1.0,0.0,0.0,3.5710887908935547,3.5711116790771484,8.509314852744865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.705078125,0.0,1430.7545166015625,1895.4371337890625,0.0,3136.36962890625,0.8859544992446899,1.0,0.0,3.0,1.0,0.0
17772480,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7452335357666016,0.3256508111953735,0.2978917956352234,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8793718218803406,0.5443968772888184,0.519202470779419,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9892948865890504,0.7684413194656372,0.5374041199684143,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8251996040344238,0.4457806944847107,0.4265726208686828,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6625458598136902,0.2275486588478088,1.0491589307785034,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.309326171875,297.2377624511719,284.9878234863281,1.0,0.6631941795349121,0.4026668071746826,0.4026668071746826,1.0,1.0,-3.3987905979156494,1.030925154685974,2.3678653240203857,0.2605874538421631,0.9097687602043152,0.9097687602043152,0.0,229.4453125,236.0,68699.046875,0.0,3568.822021484375,1.0,278.4409484863281,283.0393371582031,298.739501953125,303.1498107910156,293.1499938964844,293.1499938964844,278.1499938964844,33762.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714454770088196,1.0,0.0,0.0,3.5710887908935547,3.5711116790771484,8.509314852744865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.705078125,0.0,1430.7545166015625,1895.4371337890625,0.0,3136.36962890625,0.8859544992446899,1.0,0.0,3.0,1.0,0.0
17772540,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7422346472740173,0.3246327638626098,0.2972561419010162,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8755040168762207,0.5427818894386292,0.5179980993270874,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9873382449150084,0.7706963419914246,0.539230465888977,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8221428990364075,0.4449079930782318,0.4260407388210296,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.660133957862854,0.2273213863372802,1.0492260456085205,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.28179931640625,297.2308654785156,284.912841796875,1.0,0.6648176312446594,0.4017865359783172,0.4017865359783172,1.0,1.0,-3.398221731185913,1.028210997581482,2.3700106143951416,0.2581121921539306,0.8355721235275269,0.8355721235275269,0.0,232.7543182373047,239.0,69079.5,0.0,3586.679931640625,1.0,278.1589660644531,282.94580078125,298.7557067871094,303.2677917480469,293.1499938964844,293.1499938964844,278.45001220703125,38351.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778350949287415,1.0,0.0,0.0,3.449540615081787,3.4495632648468018,7.93991489445034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.6708984375,0.0,1338.00146484375,1895.4371337890625,0.0,3196.2890625,0.8628248572349548,1.0,0.0,3.0,1.0,0.0
17772600,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7422346472740173,0.3246327638626098,0.2972561419010162,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8755040168762207,0.5427818894386292,0.5179980993270874,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9873382449150084,0.7706963419914246,0.539230465888977,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8221428990364075,0.4449079930782318,0.4260407388210296,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.660133957862854,0.2273213863372802,1.0492260456085205,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.28179931640625,297.2308654785156,284.912841796875,1.0,0.6648176312446594,0.4017865359783172,0.4017865359783172,1.0,1.0,-3.398221731185913,1.028210997581482,2.3700106143951416,0.2581121921539306,0.8355721235275269,0.8355721235275269,0.0,232.7543182373047,239.0,69079.5,0.0,3586.679931640625,1.0,278.1589660644531,282.94580078125,298.7557067871094,303.2677917480469,293.1499938964844,293.1499938964844,278.45001220703125,38351.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778350949287415,1.0,0.0,0.0,3.449540615081787,3.4495632648468018,7.93991489445034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.6708984375,0.0,1338.00146484375,1895.4371337890625,0.0,3196.2890625,0.8628248572349548,1.0,0.0,3.0,1.0,0.0
17772660,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7400368452072144,0.3243324160575866,0.2969451546669006,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8725315928459167,0.541947066783905,0.5171512365341187,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9862006902694702,0.7741676568984985,0.5415380597114563,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8198237419128418,0.4446862339973449,0.4257862567901611,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6583557724952698,0.2274367660284042,1.0497952699661257,284.9877319335937,284.95001220703125,300.62353515625,295.7252197265625,298.2616577148437,297.234375,284.98712158203125,1.0,0.6664813756942749,0.4009536802768707,0.4009536802768707,1.0,1.0,-3.39997673034668,1.0264393091201782,2.373537302017212,0.2559025883674621,0.9062948226928712,0.9062948226928712,0.0,235.51055908203125,242.0,68505.03125,0.0,3606.880126953125,1.0,278.4408264160156,283.04327392578125,298.7112731933594,303.1098937988281,293.1499938964844,293.1499938964844,278.1499938964844,33790.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871861457824707,1.0,0.0,0.0,3.5578155517578125,3.5578384399414062,8.446176593679411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.025390625,0.0,1416.8902587890625,1895.4371337890625,0.0,3140.271484375,0.8830071091651917,1.0,0.0,3.0,1.0,0.0
17772720,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7400368452072144,0.3243324160575866,0.2969451546669006,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8725315928459167,0.541947066783905,0.5171512365341187,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9862006902694702,0.7741676568984985,0.5415380597114563,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8198237419128418,0.4446862339973449,0.4257862567901611,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6583557724952698,0.2274367660284042,1.0497952699661257,284.9877319335937,284.95001220703125,300.62353515625,295.7252197265625,298.2616577148437,297.234375,284.98712158203125,1.0,0.6664813756942749,0.4009536802768707,0.4009536802768707,1.0,1.0,-3.39997673034668,1.0264393091201782,2.373537302017212,0.2559025883674621,0.9062948226928712,0.9062948226928712,0.0,235.51055908203125,242.0,68505.03125,0.0,3606.880126953125,1.0,278.4408264160156,283.04327392578125,298.7112731933594,303.1098937988281,293.1499938964844,293.1499938964844,278.1499938964844,33790.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871861457824707,1.0,0.0,0.0,3.5578155517578125,3.5578384399414062,8.446176593679411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.025390625,0.0,1416.8902587890625,1895.4371337890625,0.0,3140.271484375,0.8830071091651917,1.0,0.0,3.0,1.0,0.0
17772780,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7371715903282166,0.3232996761798858,0.2962928712368011,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8688340783119202,0.540318489074707,0.5159297585487366,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9842567443847656,0.776349663734436,0.5433111786842346,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8168479800224304,0.4438099265098572,0.4252469539642334,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6560694575309753,0.2272040992975235,1.0498297214508057,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.2341003417969,297.2275695800781,284.9131164550781,1.0,0.6680757999420166,0.4001208245754242,0.4001208245754242,1.0,1.0,-3.39925503730774,1.0237995386123655,2.375455617904663,0.2535394132137298,0.8329748511314392,0.8329748511314392,0.0,238.8120880126953,245.0,68867.65625,0.0,3624.328857421875,1.0,278.1590881347656,282.9506530761719,298.72369384765625,303.222900390625,293.1499938964844,293.1499938964844,278.45001220703125,38345.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783431649208069,1.0,0.0,0.0,3.4356465339660645,3.4356689453125,7.876083145674784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.6005859375,0.0,1324.0316162109375,1895.4371337890625,0.0,3201.05126953125,0.859743595123291,1.0,0.0,3.0,1.0,0.0
17772840,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7371715903282166,0.3232996761798858,0.2962928712368011,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8688340783119202,0.540318489074707,0.5159297585487366,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9842567443847656,0.776349663734436,0.5433111786842346,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8168479800224304,0.4438099265098572,0.4252469539642334,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6560694575309753,0.2272040992975235,1.0498297214508057,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.2341003417969,297.2275695800781,284.9131164550781,1.0,0.6680757999420166,0.4001208245754242,0.4001208245754242,1.0,1.0,-3.39925503730774,1.0237995386123655,2.375455617904663,0.2535394132137298,0.8329748511314392,0.8329748511314392,0.0,238.8120880126953,245.0,68867.65625,0.0,3624.328857421875,1.0,278.1590881347656,282.9506530761719,298.72369384765625,303.222900390625,293.1499938964844,293.1499938964844,278.45001220703125,38345.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783431649208069,1.0,0.0,0.0,3.4356465339660645,3.4356689453125,7.876083145674784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.6005859375,0.0,1324.0316162109375,1895.4371337890625,0.0,3201.05126953125,0.859743595123291,1.0,0.0,3.0,1.0,0.0
