time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7359098196029663,0.3231176435947418,0.2960185706615448,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8671808838844299,0.5398609638214111,0.5153676867485046,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9834752082824708,0.778046190738678,0.5443033576011658,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8155069947242737,0.4436621963977813,0.4250048398971557,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6550429463386536,0.2272280752658844,1.0497982501983645,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.22369384765625,297.22900390625,285.0105285644531,1.0,0.6688436269760132,0.3997043967247009,0.3997043967247009,1.0,1.0,-3.3991079330444336,1.022558569908142,2.376549482345581,0.2522845864295959,0.9029880166053772,0.9029880166053772,0.0,240.3158721923828,245.0,68169.25,0.0,3632.7177734375,1.0,278.3965148925781,283.0641784667969,298.67242431640625,303.0079345703125,293.1499938964844,293.1499938964844,278.45001220703125,33846.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734012842178345,1.0,0.0,0.0,3.48876428604126,3.488786220550537,8.1215057434747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.013671875,0.0,1345.6773681640625,1895.4371337890625,0.0,3154.7138671875,0.869314432144165,1.0,0.0,3.0,1.0,0.0
17772960,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7350555062294006,0.3229755163192749,0.2959593832492828,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8659795522689819,0.5394594073295593,0.5150591135025024,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.983122706413269,0.7797433137893677,0.545561671257019,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8145682215690613,0.4435790479183197,0.4249827265739441,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6543765068054199,0.2273108810186386,1.0503602027893066,284.9858703613281,284.95001220703125,300.48797607421875,295.6886291503906,298.2137145996094,297.2309875488281,284.9847412109375,1.0,0.6697115302085876,0.3992984592914581,0.3992984592914581,1.0,1.0,-3.400827407836914,1.021986961364746,2.378840208053589,0.2513335347175598,0.9019775390625,0.9019775390625,0.0,241.57101440429688,248.0,68293.140625,0.0,3644.131591796875,1.0,278.44140625,283.045654296875,298.674560546875,303.0604858398437,293.1499938964844,293.1499938964844,278.1499938964844,33726.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724251389503479,1.0,0.0,0.0,3.545847654342652,3.545870304107666,8.389449135393079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.5400390625,0.0,1403.8258056640625,1895.4371337890625,0.0,3145.558349609375,0.8800156116485596,1.0,0.0,3.0,1.0,0.0
17773020,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7323054075241089,0.3219267427921295,0.2952942848205566,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8624494671821594,0.537815511226654,0.5138246417045593,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9811948537826538,0.7818453907966614,0.547283947467804,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8116394281387329,0.442702054977417,0.4244432747364044,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6522100567817688,0.2270723432302475,1.0503700971603394,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.1860046386719,297.2242126464844,284.91339111328125,1.0,0.6712802648544312,0.3984866440296173,0.3984866440296173,1.0,1.0,-3.3999838829040527,1.0193581581115725,2.3806257247924805,0.2490147650241851,0.8300984501838684,0.8300984501838684,0.0,244.8642120361328,251.0,68624.1484375,0.0,3661.2353515625,1.0,278.1592712402344,282.95562744140625,298.683349609375,303.1677551269531,293.1499938964844,293.1499938964844,278.45001220703125,38348.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790440559387207,1.0,0.0,0.0,3.4201231002807617,3.4201455116271973,7.805069799360353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.6171875,0.0,1308.6051025390625,1895.4371337890625,0.0,3207.621337890625,0.8563129305839539,1.0,0.0,3.0,1.0,0.0
17773080,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7323054075241089,0.3219267427921295,0.2952942848205566,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8624494671821594,0.537815511226654,0.5138246417045593,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9811948537826538,0.7818453907966614,0.547283947467804,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8116394281387329,0.442702054977417,0.4244432747364044,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6522100567817688,0.2270723432302475,1.0503700971603394,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.1860046386719,297.2242126464844,284.91339111328125,1.0,0.6712802648544312,0.3984866440296173,0.3984866440296173,1.0,1.0,-3.3999838829040527,1.0193581581115725,2.3806257247924805,0.2490147650241851,0.8300984501838684,0.8300984501838684,0.0,244.8642120361328,251.0,68624.1484375,0.0,3661.2353515625,1.0,278.1592712402344,282.95562744140625,298.683349609375,303.1677551269531,293.1499938964844,293.1499938964844,278.45001220703125,38348.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790440559387207,1.0,0.0,0.0,3.4201231002807617,3.4201455116271973,7.805069799360353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.6171875,0.0,1308.6051025390625,1895.4371337890625,0.0,3207.621337890625,0.8563129305839539,1.0,0.0,3.0,1.0,0.0
17773140,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.730667233467102,0.3216794729232788,0.2949791550636291,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8602784872055054,0.5371585488319397,0.5130907297134399,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9802529811859132,0.7844135165214539,0.5488999485969543,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8098340630531311,0.4425291419029236,0.4241884648799896,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6509097218513489,0.2271431535482406,1.050595760345459,284.99346923828125,284.95001220703125,300.3666687011719,295.64923095703125,298.1705627441406,297.2270202636719,284.9916381835937,1.0,0.6724764704704285,0.3978696465492248,0.3978696465492248,1.0,1.0,-3.4006235599517822,1.017808437347412,2.38281512260437,0.2472679316997528,0.8971990346908569,0.8971990346908569,0.0,247.00588989257807,251.0,68009.6796875,0.0,3675.2265625,1.0,278.42828369140625,283.0549011230469,298.6272277832031,302.9786071777344,293.1499938964844,293.1499938964844,278.45001220703125,33449.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732191920280457,1.0,0.0,0.0,3.513338804244995,3.5133612155914307,8.236323196797457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.5634765625,0.0,1368.009765625,1895.4371337890625,0.0,3153.005859375,0.872599184513092,1.0,0.0,3.0,1.0,0.0
17773200,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7302627563476562,0.3215747773647308,0.294944703578949,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8597176671028137,0.5369278192520142,0.5129373669624329,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9800723791122437,0.7851480841636658,0.5494822263717651,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8093791007995605,0.4424629509449005,0.4241792857646942,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.650604248046875,0.2271695286035537,1.0508785247802734,284.98565673828125,284.95001220703125,300.3500061035156,295.643310546875,298.1653747558594,297.2274475097656,284.985107421875,1.0,0.6728918552398682,0.3976747989654541,0.3976747989654541,1.0,1.0,-3.40142822265625,1.0175238847732544,2.383904218673706,0.246825024485588,0.8981865644454956,0.8981865644454956,0.0,247.62120056152344,254.0,68031.1328125,0.0,3680.739501953125,1.0,278.4405517578125,283.0507202148437,298.6303405761719,303.0003662109375,293.1499938964844,293.1499938964844,278.75,33851.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732732534408569,1.0,0.0,0.0,3.527176141738892,3.527198553085327,8.3013281937383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.2080078125,0.0,1385.22900390625,1895.4371337890625,0.0,3153.51318359375,0.8761876821517944,1.0,0.0,3.0,1.0,0.0
17773260,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7284108400344849,0.3211821615695953,0.2947390377521515,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8572182059288025,0.5360497236251831,0.5122584104537964,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.979114592075348,0.7883893251419067,0.5518330335617065,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8073062300682068,0.4422476589679718,0.4241162836551666,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6491913199424744,0.2272463738918304,1.0519132614135742,285.027587890625,284.95001220703125,300.2800598144531,295.617919921875,298.1443176269531,297.23016357421875,285.02423095703125,1.0,0.6746659874916077,0.3968791961669922,0.3968791961669922,1.0,1.0,-3.4043614864349365,1.016236662864685,2.388124942779541,0.2449442446231842,0.984585702419281,0.984585702419281,0.0,250.3746337890625,257.0,67752.84375,0.0,3703.829345703125,1.0,278.74224853515625,283.1150817871094,298.613037109375,302.9509582519531,293.1499938964844,293.1499938964844,278.45001220703125,31599.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870182454586029,1.0,0.0,0.0,3.7075698375701904,3.7075936794281006,9.172167096949124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.8994140625,0.0,1564.7232666015625,1895.4371337890625,0.0,3124.522216796875,0.914775013923645,1.0,0.0,3.0,1.0,0.0
17773320,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7284108400344849,0.3211821615695953,0.2947390377521515,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8572182059288025,0.5360497236251831,0.5122584104537964,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.979114592075348,0.7883893251419067,0.5518330335617065,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8073062300682068,0.4422476589679718,0.4241162836551666,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6491913199424744,0.2272463738918304,1.0519132614135742,285.027587890625,284.95001220703125,300.2800598144531,295.617919921875,298.1443176269531,297.23016357421875,285.02423095703125,1.0,0.6746659874916077,0.3968791961669922,0.3968791961669922,1.0,1.0,-3.4043614864349365,1.016236662864685,2.388124942779541,0.2449442446231842,0.984585702419281,0.984585702419281,0.0,250.3746337890625,257.0,67752.84375,0.0,3703.829345703125,1.0,278.74224853515625,283.1150817871094,298.613037109375,302.9509582519531,293.1499938964844,293.1499938964844,278.45001220703125,31599.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870182454586029,1.0,0.0,0.0,3.7075698375701904,3.7075936794281006,9.172167096949124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.8994140625,0.0,1564.7232666015625,1895.4371337890625,0.0,3124.522216796875,0.914775013923645,1.0,0.0,3.0,1.0,0.0
17773380,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7254421710968018,0.3196460008621216,0.2938225567340851,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8536245822906494,0.5339805483818054,0.5108405947685242,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9766924381256104,0.7892420291900635,0.552910566329956,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8040347695350647,0.4409128427505493,0.4233444035053253,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6467587947845459,0.2265427857637405,1.0505529642105105,284.8822631835937,284.95001220703125,300.2193603515625,295.5954895019531,298.11474609375,297.2167358398437,284.8845520019531,1.0,0.6758594512939453,0.3961960971355438,0.3961960971355438,1.0,1.0,-3.4003002643585205,1.0128583908081057,2.387441873550415,0.2426833659410476,0.8700267672538757,0.8700267672538757,0.0,253.7787322998047,257.0,68398.265625,0.0,3713.782470703125,1.0,278.4620666503906,282.9601745605469,298.631591796875,303.112548828125,293.1499938964844,293.1499938964844,278.45001220703125,38349.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795607089996338,1.0,0.0,0.0,3.6319234371185294,3.631947755813599,8.801702620075957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1748046875,0.0,1530.6458740234375,1895.4371337890625,0.0,3212.46337890625,0.9027131199836732,1.0,0.0,3.0,1.0,0.0
17773440,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7248503565788269,0.3193994462490082,0.2936015725135803,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8529303073883057,0.5336400270462036,0.5105215907096863,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9761812686920166,0.789417564868927,0.553010880947113,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8033825159072876,0.4406833350658417,0.4231373071670532,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6462565660476685,0.2264011055231094,1.0500380992889404,284.8889465332031,284.95001220703125,300.2093200683594,295.5917358398437,298.11004638671875,297.2147827148437,284.890380859375,1.0,0.675996720790863,0.3960835933685303,0.3960835933685303,1.0,1.0,-3.3989028930664062,1.0120537281036377,2.386849164962769,0.2421928644180297,0.868593692779541,0.868593692779541,0.0,254.3898468017578,260.0,68322.3203125,0.0,3713.953369140625,1.0,278.4576721191406,282.9660949707031,298.6209716796875,303.0879821777344,293.1499938964844,293.1499938964844,278.75,38255.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797425627708435,1.0,0.0,0.0,3.620282649993897,3.6203067302703857,8.745370791984897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.2626953125,0.0,1517.096435546875,1895.4371337890625,0.0,3214.16796875,0.9002929925918579,1.0,0.0,3.0,1.0,0.0
17773500,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.723073422908783,0.3188361227512359,0.29296875,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8508263230323792,0.5327709913253784,0.5095561146736145,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9747563004493712,0.7905645370483398,0.5535844564437866,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8014082908630371,0.44014772772789,0.422527015209198,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6447144746780396,0.2260354310274124,1.0483782291412354,284.9999694824219,284.95001220703125,300.1736755371094,295.5783996582031,298.0964660644531,297.2121887207031,285.0005798339844,1.0,0.6764788627624512,0.3956857919692993,0.3956857919692993,1.0,1.0,-3.3949341773986816,1.009546399116516,2.385387659072876,0.2405224442481994,0.9414990544319152,0.9414990544319152,0.0,256.2796936035156,260.0,67411.3046875,0.0,3715.335693359375,1.0,278.7009582519531,283.0942687988281,298.55841064453125,302.85125732421875,293.1499938964844,293.1499938964844,278.75,34239.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750259280204773,1.0,0.0,0.0,3.663075685501098,3.663099527359009,8.953339829531615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.8974609375,0.0,1534.5450439453125,1895.4371337890625,0.0,3169.94970703125,0.9083995223045348,1.0,0.0,3.0,1.0,0.0
17773560,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7218273878097534,0.3183775246143341,0.2926146984100342,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8492985963821411,0.532027006149292,0.508912205696106,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.973948895931244,0.7918016314506531,0.5545106530189514,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8000000715255737,0.4397275745868683,0.4221820533275604,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6435958743095398,0.2257371693849563,1.047294020652771,284.9823608398437,284.95001220703125,300.13787841796875,295.5648498535156,298.0841064453125,297.211181640625,284.9808959960937,1.0,0.6770232915878296,0.3953371942043304,0.3953371942043304,1.0,1.0,-3.39312744140625,1.007912039756775,2.385215282440185,0.2392883151769638,0.9438820481300354,0.9438820481300354,0.0,257.76983642578125,248.0,67441.4609375,0.0,3719.613037109375,1.0,278.7430114746094,283.08221435546875,298.55230712890625,302.8871765136719,293.1499938964844,293.1499938964844,278.45001220703125,33910.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739564418792725,1.0,0.0,0.0,3.716005563735962,3.7160298824310303,9.213953262587892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.099609375,0.0,1591.935302734375,1895.4371337890625,0.0,3159.920654296875,0.9183734655380248,1.0,0.0,3.0,1.0,0.0
17773620,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7223908305168152,0.3166020810604095,0.2911027371883392,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8502238392829895,0.5295865535736084,0.5067316889762878,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.976711630821228,0.7927349209785461,0.5553073287010193,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.801148533821106,0.4380753338336944,0.4207106530666351,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6442417502403259,0.2246502339839935,1.0425041913986206,284.8949584960937,284.95001220703125,300.0657958984375,295.5372314453125,298.0508728027344,297.197509765625,284.8959655761719,1.0,0.6736457943916321,0.3946399986743927,0.3946399986743927,1.0,1.0,-3.382127285003662,1.002118706703186,2.3800086975097656,0.2361449301242828,0.8507753610610962,0.8507753610610962,0.0,254.506103515625,236.0,67573.5,0.0,3674.259033203125,1.0,278.4574584960937,282.9830017089844,298.5526733398437,302.9719543457031,293.1499938964844,293.1499938964844,278.75,39308.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804894685745239,1.0,0.0,0.0,3.5676465034484863,3.5676701068878174,8.492917231706087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.6591796875,0.0,1467.656005859375,1895.4371337890625,0.0,3221.16748046875,0.8898077011108398,1.0,0.0,3.0,1.0,0.0
17773680,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7223908305168152,0.3166020810604095,0.2911027371883392,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8502238392829895,0.5295865535736084,0.5067316889762878,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.976711630821228,0.7927349209785461,0.5553073287010193,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.801148533821106,0.4380753338336944,0.4207106530666351,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6442417502403259,0.2246502339839935,1.0425041913986206,284.8949584960937,284.95001220703125,300.0657958984375,295.5372314453125,298.0508728027344,297.197509765625,284.8959655761719,1.0,0.6736457943916321,0.3946399986743927,0.3946399986743927,1.0,1.0,-3.382127285003662,1.002118706703186,2.3800086975097656,0.2361449301242828,0.8507753610610962,0.8507753610610962,0.0,254.506103515625,236.0,67573.5,0.0,3674.259033203125,1.0,278.4574584960937,282.9830017089844,298.5526733398437,302.9719543457031,293.1499938964844,293.1499938964844,278.75,39308.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804894685745239,1.0,0.0,0.0,3.5676465034484863,3.5676701068878174,8.492917231706087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.6591796875,0.0,1467.656005859375,1895.4371337890625,0.0,3221.16748046875,0.8898077011108398,1.0,0.0,3.0,1.0,0.0
17773740,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7260969281196594,0.3156628906726837,0.2898024916648865,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8549391031265259,0.5280236005783081,0.5047662258148193,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9834452271461488,0.7951052188873291,0.5565120577812195,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8060372471809387,0.4371668398380279,0.4193782210350036,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.647632360458374,0.2239435464143753,1.0374189615249634,284.9829406738281,284.95001220703125,299.9930725097656,295.5089416503906,298.0263977050781,297.19635009765625,284.9820251464844,1.0,0.6682897210121155,0.3939428031444549,0.3939428031444549,1.0,1.0,-3.3719241619110107,0.9966173768043518,2.3753066062927246,0.2328787595033645,0.92404305934906,0.92404305934906,0.0,246.66119384765625,224.0,66617.8125,0.0,3604.71630859375,1.0,278.7417297363281,283.0959777832031,298.4898681640625,302.77154541015625,293.1499938964844,293.1499938964844,278.45001220703125,34276.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732941746711731,1.0,0.0,0.0,3.657104015350342,3.657127618789673,8.92417119757738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.58203125,0.0,1528.1651611328125,1895.4371337890625,0.0,3153.709228515625,0.9056158065795898,1.0,0.0,3.0,1.0,0.0
17773800,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7260969281196594,0.3156628906726837,0.2898024916648865,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8549391031265259,0.5280236005783081,0.5047662258148193,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9834452271461488,0.7951052188873291,0.5565120577812195,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8060372471809387,0.4371668398380279,0.4193782210350036,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.647632360458374,0.2239435464143753,1.0374189615249634,284.9829406738281,284.95001220703125,299.9930725097656,295.5089416503906,298.0263977050781,297.19635009765625,284.9820251464844,1.0,0.6682897210121155,0.3939428031444549,0.3939428031444549,1.0,1.0,-3.3719241619110107,0.9966173768043518,2.3753066062927246,0.2328787595033645,0.92404305934906,0.92404305934906,0.0,246.66119384765625,224.0,66617.8125,0.0,3604.71630859375,1.0,278.7417297363281,283.0959777832031,298.4898681640625,302.77154541015625,293.1499938964844,293.1499938964844,278.45001220703125,34276.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732941746711731,1.0,0.0,0.0,3.657104015350342,3.657127618789673,8.92417119757738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.58203125,0.0,1528.1651611328125,1895.4371337890625,0.0,3153.709228515625,0.9056158065795898,1.0,0.0,3.0,1.0,0.0
17773860,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.73062664270401,0.3139784932136535,0.2881317436695099,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8609049916267395,0.5256330966949463,0.5023781657218933,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9907969832420348,0.796040952205658,0.5571115016937256,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8119377493858337,0.4355812966823578,0.4177158772945404,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6519940495491028,0.2228810042142868,1.0315306186676023,284.902587890625,284.95001220703125,299.9198303222656,295.4800109863281,297.994873046875,297.1849365234375,284.90264892578125,1.0,0.661763072013855,0.3934243619441986,0.3934243619441986,1.0,1.0,-3.3586909770965576,0.990570902824402,2.368119955062866,0.229920819401741,0.839629590511322,0.839629590511322,0.0,237.3528289794922,212.0,66694.3515625,0.0,3520.05419921875,1.0,278.4584045410156,283.0028686523437,298.49176025390625,302.8531188964844,293.1499938964844,293.1499938964844,278.75,39148.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791251182556152,1.0,0.0,0.0,3.5076205730438232,3.507643699645996,8.209533461922547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.232421875,0.0,1403.0980224609375,1895.4371337890625,0.0,3208.381103515625,0.8763579726219177,1.0,0.0,3.0,1.0,0.0
17773920,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.73062664270401,0.3139784932136535,0.2881317436695099,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8609049916267395,0.5256330966949463,0.5023781657218933,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9907969832420348,0.796040952205658,0.5571115016937256,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8119377493858337,0.4355812966823578,0.4177158772945404,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6519940495491028,0.2228810042142868,1.0315306186676023,284.902587890625,284.95001220703125,299.9198303222656,295.4800109863281,297.994873046875,297.1849365234375,284.90264892578125,1.0,0.661763072013855,0.3934243619441986,0.3934243619441986,1.0,1.0,-3.3586909770965576,0.990570902824402,2.368119955062866,0.229920819401741,0.839629590511322,0.839629590511322,0.0,237.3528289794922,212.0,66694.3515625,0.0,3520.05419921875,1.0,278.4584045410156,283.0028686523437,298.49176025390625,302.8531188964844,293.1499938964844,293.1499938964844,278.75,39148.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791251182556152,1.0,0.0,0.0,3.5076205730438232,3.507643699645996,8.209533461922547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.232421875,0.0,1403.0980224609375,1895.4371337890625,0.0,3208.381103515625,0.8763579726219177,1.0,0.0,3.0,1.0,0.0
17773980,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7368874549865723,0.3130295574665069,0.2867472767829895,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8690428733825684,0.5240206122398376,0.5002878904342651,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.7982931733131409,0.5577825903892517,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8194804787635803,0.4346567094326019,0.4162854254245758,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6579609513282776,0.2221617698669433,1.025933027267456,284.9826965332031,284.95001220703125,299.8460998535156,295.4504699707031,297.97125244140625,297.1847229003906,284.9817810058594,1.0,0.6546199917793274,0.3929059207439422,0.3929059207439422,1.0,1.0,-3.346879243850708,0.9850386381149292,2.3618404865264893,0.2270490229129791,0.909434735774994,0.909434735774994,0.0,226.53317260742188,200.0,65751.40625,0.0,3430.66552734375,1.0,278.7412414550781,283.1093139648437,298.43023681640625,302.6562194824219,293.1499938964844,293.1499938964844,278.45001220703125,34255.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717609643936157,1.0,0.0,0.0,3.5982022285461426,3.5982255935668945,8.639019597467268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.8349609375,0.0,1463.435546875,1895.4371337890625,0.0,3139.3291015625,0.8923791646957397,1.0,0.0,3.0,1.0,0.0
17774040,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7368874549865723,0.3130295574665069,0.2867472767829895,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8690428733825684,0.5240206122398376,0.5002878904342651,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.7982931733131409,0.5577825903892517,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8194804787635803,0.4346567094326019,0.4162854254245758,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6579609513282776,0.2221617698669433,1.025933027267456,284.9826965332031,284.95001220703125,299.8460998535156,295.4504699707031,297.97125244140625,297.1847229003906,284.9817810058594,1.0,0.6546199917793274,0.3929059207439422,0.3929059207439422,1.0,1.0,-3.346879243850708,0.9850386381149292,2.3618404865264893,0.2270490229129791,0.909434735774994,0.909434735774994,0.0,226.53317260742188,200.0,65751.40625,0.0,3430.66552734375,1.0,278.7412414550781,283.1093139648437,298.43023681640625,302.6562194824219,293.1499938964844,293.1499938964844,278.45001220703125,34255.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717609643936157,1.0,0.0,0.0,3.5982022285461426,3.5982255935668945,8.639019597467268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.8349609375,0.0,1463.435546875,1895.4371337890625,0.0,3139.3291015625,0.8923791646957397,1.0,0.0,3.0,1.0,0.0
17774100,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7393702864646912,0.3121706545352936,0.2860372066497803,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8723130226135254,0.5227991938591003,0.4992249310016632,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.7991509437561035,0.5523927807807922,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8224600553512573,0.4338544309139251,0.4155775308609009,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6603837609291077,0.2216238677501678,1.0233217477798462,284.8631286621094,284.95001220703125,299.80908203125,295.4354858398437,297.95672607421875,297.18115234375,284.863525390625,1.0,0.6505675911903381,0.3926467299461365,0.3926467299461365,1.0,1.0,-3.3342843055725098,0.979970633983612,2.354313611984253,0.2250486761331558,0.8202165961265564,0.8202165961265564,0.0,221.9621734619141,200.0,66120.3671875,0.0,3375.6552734375,1.0,278.49981689453125,282.98162841796875,298.4609069824219,302.8353271484375,293.1499938964844,293.1499938964844,278.45001220703125,39590.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768563866615295,1.0,0.0,0.0,3.525329113006592,3.525352716445923,8.292636834994482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.4296875,0.0,1424.7867431640625,1895.4371337890625,0.0,3187.11328125,0.8775431513786316,1.0,0.0,3.0,1.0,0.0
17774160,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.741511881351471,0.3112719058990478,0.2850591540336609,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8752391934394836,0.521515965461731,0.4978451728820801,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.8008247017860413,0.5454292297363281,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8251059651374817,0.4329816699028015,0.4145940244197845,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6625169515609741,0.2210222482681274,1.0199403762817385,284.9017944335937,284.95001220703125,299.77197265625,295.4203491210937,297.94464111328125,297.1809387207031,284.9018859863281,1.0,0.64610356092453,0.3924708664417267,0.3924708664417267,1.0,1.0,-3.3178248405456543,0.9738144278526306,2.344010353088379,0.2226149290800094,0.8244740962982178,0.8244740962982178,0.0,217.4990997314453,188.0,65513.29296875,0.0,3312.90380859375,1.0,278.4587097167969,283.0203857421875,298.43023681640625,302.7218322753906,293.1499938964844,293.1499938964844,278.75,39540.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772644400596619,1.0,0.0,0.0,3.432555675506592,3.4325783252716064,7.86191776569467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.451171875,0.0,1329.354248046875,1895.4371337890625,0.0,3190.93896484375,0.8602036237716675,1.0,0.0,3.0,1.0,0.0
17774220,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7475237846374512,0.3102031052112579,0.2836417853832245,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8830706477165222,0.5197278261184692,0.4956744015216827,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.8071674108505249,0.5290036797523499,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8320481181144714,0.4318951964378357,0.4130983650684356,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6682927012443542,0.2202122211456298,1.0142611265182495,284.9691772460937,284.95001220703125,299.69744873046875,295.38970947265625,297.9337463378906,297.1993713378906,284.9684143066406,1.0,0.6365690231323242,0.3921191096305847,0.3921191096305847,1.0,1.0,-3.285128593444824,0.9616106748580932,2.3235177993774414,0.2177228182554245,0.8800849914550781,0.8800849914550781,0.0,207.4325256347656,176.0,64271.29296875,0.0,3183.185302734375,1.0,278.74053955078125,283.1195983886719,298.3641052246094,302.5025939941406,293.1499938964844,293.1499938964844,279.04998779296875,34883.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688076734542847,1.0,0.0,0.0,3.507564067840576,3.507586717605591,8.209270276893221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.021484375,0.0,1372.3697509765625,1895.4371337890625,0.0,3111.625732421875,0.8724809288978577,1.0,0.0,3.0,1.0,0.0
17774280,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7475237846374512,0.3102031052112579,0.2836417853832245,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8830706477165222,0.5197278261184692,0.4956744015216827,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.8071674108505249,0.5290036797523499,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8320481181144714,0.4318951964378357,0.4130983650684356,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6682927012443542,0.2202122211456298,1.0142611265182495,284.9691772460937,284.95001220703125,299.69744873046875,295.38970947265625,297.9337463378906,297.1993713378906,284.9684143066406,1.0,0.6365690231323242,0.3921191096305847,0.3921191096305847,1.0,1.0,-3.285128593444824,0.9616106748580932,2.3235177993774414,0.2177228182554245,0.8800849914550781,0.8800849914550781,0.0,207.4325256347656,176.0,64271.29296875,0.0,3183.185302734375,1.0,278.74053955078125,283.1195983886719,298.3641052246094,302.5025939941406,293.1499938964844,293.1499938964844,279.04998779296875,34883.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688076734542847,1.0,0.0,0.0,3.507564067840576,3.507586717605591,8.209270276893221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.021484375,0.0,1372.3697509765625,1895.4371337890625,0.0,3111.625732421875,0.8724809288978577,1.0,0.0,3.0,1.0,0.0
17774340,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7537834048271179,0.3094489276409149,0.2826330363750458,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8910570740699768,0.51839280128479,0.4940665662288666,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.8140729069709778,0.5135992765426636,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8390970230102539,0.4311428666114807,0.412038117647171,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.674335777759552,0.2196987569332122,1.0102802515029907,285.0182189941406,284.95001220703125,299.6346130371094,295.3635559082031,297.9302673339844,297.2228698730469,285.0146179199219,1.0,0.6281309127807617,0.3918236792087555,0.3918236792087555,1.0,1.0,-3.257396697998047,0.951264262199402,2.3061325550079346,0.2135904729366302,0.9518011808395386,0.9518011808395386,0.0,198.37109375,176.0,63386.27734375,0.0,3072.090576171875,1.0,279.0340576171875,283.1966857910156,298.3358764648437,302.3880310058594,293.1499938964844,293.1499938964844,279.04998779296875,32102.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625737428665161,1.0,0.0,0.0,3.64265513420105,3.642678260803223,8.853793360685813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.7509765625,0.0,1495.9083251953125,1895.4371337890625,0.0,3053.1455078125,0.9005540013313293,1.0,0.0,3.0,1.0,0.0
17774400,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7550745606422424,0.3092576563358307,0.2824431359767914,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.892690896987915,0.5180866122245789,0.49376380443573,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.8154152035713196,0.510552167892456,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8405441641807556,0.4309574365615845,0.4118409156799316,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6755874752998352,0.2195867747068405,1.0095710754394531,285.0035400390625,284.95001220703125,299.62261962890625,295.3585510253906,297.92938232421875,297.2270812988281,285.0002746582031,1.0,0.6264886260032654,0.3917673826217651,0.3917673826217651,1.0,1.0,-3.25205135345459,0.9492709040641784,2.3027803897857666,0.21280437707901,0.9485254883766174,0.9485254883766174,0.0,196.6139373779297,179.0,63364.92578125,0.0,3050.81591796875,1.0,279.041015625,283.1851806640625,298.33984375,302.4051818847656,293.1499938964844,293.1499938964844,278.75,32524.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627282977104187,1.0,0.0,0.0,3.6579911708831774,3.65801453590393,8.928501529226196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.5029296875,0.0,1516.0194091796875,1895.4371337890625,0.0,3054.59521484375,0.9043188095092772,1.0,0.0,3.0,1.0,0.0
17774460,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7579199075698853,0.3073223531246185,0.2807397544384002,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8965152502059937,0.51531583070755,0.4912322461605072,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.8219984173774719,0.5016521215438843,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8440888524055481,0.4290279746055603,0.4100774228572845,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6785454750061035,0.2184472680091858,1.004282832145691,284.8915100097656,284.95001220703125,299.5475158691406,295.3269348144531,297.9144897460937,297.2382202148437,284.8926696777344,1.0,0.6207814812660217,0.3918783962726593,0.3918783962726593,1.0,1.0,-3.2277629375457764,0.9412064552307128,2.2865567207336426,0.2100190073251724,0.8417815566062927,0.8417815566062927,0.0,191.1587677001953,182.0,63411.85546875,0.0,2968.900634765625,1.0,278.7577819824219,283.0683288574219,298.3447265625,302.4956359863281,293.1499938964844,293.1499938964844,279.04998779296875,39248.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701802492141724,1.0,0.0,0.0,3.514787673950196,3.514811038970948,8.243117690653889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.8720703125,0.0,1411.283935546875,1895.4371337890625,0.0,3124.50146484375,0.8780311346054077,1.0,0.0,3.0,1.0,0.0
17774520,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7579199075698853,0.3073223531246185,0.2807397544384002,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8965152502059937,0.51531583070755,0.4912322461605072,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.8219984173774719,0.5016521215438843,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8440888524055481,0.4290279746055603,0.4100774228572845,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6785454750061035,0.2184472680091858,1.004282832145691,284.8915100097656,284.95001220703125,299.5475158691406,295.3269348144531,297.9144897460937,297.2382202148437,284.8926696777344,1.0,0.6207814812660217,0.3918783962726593,0.3918783962726593,1.0,1.0,-3.2277629375457764,0.9412064552307128,2.2865567207336426,0.2100190073251724,0.8417815566062927,0.8417815566062927,0.0,191.1587677001953,182.0,63411.85546875,0.0,2968.900634765625,1.0,278.7577819824219,283.0683288574219,298.3447265625,302.4956359863281,293.1499938964844,293.1499938964844,279.04998779296875,39248.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701802492141724,1.0,0.0,0.0,3.514787673950196,3.514811038970948,8.243117690653889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.8720703125,0.0,1411.283935546875,1895.4371337890625,0.0,3124.50146484375,0.8780311346054077,1.0,0.0,3.0,1.0,0.0
17774580,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7586387395858765,0.3061832785606384,0.2794821858406067,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8974969983100891,0.5134198665618896,0.4891739189624786,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.8283881545066833,0.497961550951004,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8451564908027649,0.4278159439563751,0.4086810648441314,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.679246187210083,0.2176229804754257,0.9997981786727904,284.9789428710937,284.95001220703125,299.4722595214844,295.2948913574219,297.9026794433594,297.253173828125,284.97808837890625,1.0,0.6175893545150757,0.3919893801212311,0.3919893801212311,1.0,1.0,-3.2122561931610107,0.9361888766288756,2.2760672569274902,0.2083663791418075,0.9119828939437866,0.9119828939437866,0.0,188.69091796875,185.0,62472.71875,0.0,2922.74755859375,1.0,279.04132080078125,283.1798400878906,298.2738647460937,302.2891845703125,293.1499938964844,293.1499938964844,278.75,34212.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624244928359985,1.0,0.0,0.0,3.608130931854248,3.608154058456421,8.686760679665895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.4296875,0.0,1473.8623046875,1895.4371337890625,0.0,3051.74560546875,0.8945321440696716,1.0,0.0,3.0,1.0,0.0
17774640,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7586387395858765,0.3061832785606384,0.2794821858406067,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8974969983100891,0.5134198665618896,0.4891739189624786,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.8283881545066833,0.497961550951004,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8451564908027649,0.4278159439563751,0.4086810648441314,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.679246187210083,0.2176229804754257,0.9997981786727904,284.9789428710937,284.95001220703125,299.4722595214844,295.2948913574219,297.9026794433594,297.253173828125,284.97808837890625,1.0,0.6175893545150757,0.3919893801212311,0.3919893801212311,1.0,1.0,-3.2122561931610107,0.9361888766288756,2.2760672569274902,0.2083663791418075,0.9119828939437866,0.9119828939437866,0.0,188.69091796875,185.0,62472.71875,0.0,2922.74755859375,1.0,279.04132080078125,283.1798400878906,298.2738647460937,302.2891845703125,293.1499938964844,293.1499938964844,278.75,34212.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624244928359985,1.0,0.0,0.0,3.608130931854248,3.608154058456421,8.686760679665895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.4296875,0.0,1473.8623046875,1895.4371337890625,0.0,3051.74560546875,0.8945321440696716,1.0,0.0,3.0,1.0,0.0
17774700,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7582517266273499,0.3052641749382019,0.2788464426994324,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8970775604248047,0.5121079683303833,0.4881572723388672,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.8306140303611755,0.4976031184196472,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8449127078056335,0.4269191026687622,0.4080171287059784,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6789146661758423,0.2170498371124267,0.9977052211761476,284.8616027832031,284.95001220703125,299.4345397949219,295.2787170410156,297.8910522460937,297.2525634765625,284.8617553710937,1.0,0.6166718602180481,0.3920448720455169,0.3920448720455169,1.0,1.0,-3.206524133682251,0.9343689680099488,2.272155284881592,0.207854077219963,0.8236522674560547,0.8236522674560547,0.0,188.27655029296875,185.0,62975.23828125,0.0,2908.50830078125,1.0,278.799560546875,283.0526123046875,298.305908203125,302.4701232910156,293.1499938964844,293.1499938964844,278.75,39409.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678110241889954,1.0,0.0,0.0,3.538824796676636,3.538848400115967,8.356250305041613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.2158203125,0.0,1437.6932373046875,1895.4371337890625,0.0,3102.276123046875,0.8804323673248291,1.0,0.0,3.0,1.0,0.0
