time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7570663094520569,0.3043025732040405,0.2779702544212341,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8957520723342896,0.5107377767562866,0.4868576526641845,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.832496166229248,0.4984185099601745,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8438757061958313,0.4259569644927978,0.4071103632450104,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6778475046157837,0.216399684548378,0.9949180483818054,284.904052734375,284.95001220703125,299.3968200683594,295.262451171875,297.8775939941406,297.24951171875,284.9048767089844,1.0,0.6160111427307129,0.3919986188411712,0.3919986188411712,1.0,1.0,-3.200445890426636,0.9321660399436952,2.268279790878296,0.2070184051990509,0.830111026763916,0.830111026763916,0.0,188.4201812744141,188.0,62551.625,0.0,2896.64453125,1.0,278.7585754394531,283.0935363769531,298.275634765625,302.36798095703125,293.1499938964844,293.1499938964844,279.04998779296875,39351.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686421513557434,1.0,0.0,0.0,3.4484002590179443,3.448422908782959,7.934665973152732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.68359375,0.0,1343.9229736328125,1895.4371337890625,0.0,3110.072998046875,0.8636581897735596,1.0,0.0,3.0,1.0,0.0
17774820,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7549136281013489,0.3030562698841095,0.2767716348171234,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8931545615196228,0.5087702870368958,0.4848993420600891,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.8367530703544617,0.5006285309791565,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8418613076210022,0.4247192144393921,0.4058433473110199,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6757019758224487,0.2154267430305481,0.9904229640960692,284.98419189453125,284.95001220703125,299.32135009765625,295.2296447753906,297.8568420410156,297.2519836425781,284.9831848144531,1.0,0.6154634356498718,0.3919061720371246,0.3919061720371246,1.0,1.0,-3.192373275756836,0.9291325211524964,2.2632408142089844,0.2057576924562454,0.9008991122245787,0.9008991122245787,0.0,189.1629333496093,191.0,61762.50390625,0.0,2883.958740234375,1.0,279.0406799316406,283.1961364746094,298.2086181640625,302.17596435546875,293.1499938964844,293.1499938964844,278.75,34025.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609539866447449,1.0,0.0,0.0,3.5527713298797607,3.5527942180633545,8.422244377470633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.998046875,0.0,1413.28271484375,1895.4371337890625,0.0,3037.952392578125,0.8819186091423035,1.0,0.0,3.0,1.0,0.0
17774880,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7549136281013489,0.3030562698841095,0.2767716348171234,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8931545615196228,0.5087702870368958,0.4848993420600891,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.8367530703544617,0.5006285309791565,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8418613076210022,0.4247192144393921,0.4058433473110199,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6757019758224487,0.2154267430305481,0.9904229640960692,284.98419189453125,284.95001220703125,299.32135009765625,295.2296447753906,297.8568420410156,297.2519836425781,284.9831848144531,1.0,0.6154634356498718,0.3919061720371246,0.3919061720371246,1.0,1.0,-3.192373275756836,0.9291325211524964,2.2632408142089844,0.2057576924562454,0.9008991122245787,0.9008991122245787,0.0,189.1629333496093,191.0,61762.50390625,0.0,2883.958740234375,1.0,279.0406799316406,283.1961364746094,298.2086181640625,302.17596435546875,293.1499938964844,293.1499938964844,278.75,34025.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609539866447449,1.0,0.0,0.0,3.5527713298797607,3.5527942180633545,8.422244377470633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.998046875,0.0,1413.28271484375,1895.4371337890625,0.0,3037.952392578125,0.8819186091423035,1.0,0.0,3.0,1.0,0.0
17774940,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7532177567481995,0.3019247949123382,0.276005208492279,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8911272883415222,0.5072053074836731,0.4837127923965454,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.8381608724594116,0.5027206540107727,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.840257465839386,0.4236515164375305,0.405085027217865,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6740736961364746,0.2146698385477066,0.987793266773224,284.87078857421875,284.95001220703125,299.2791442871094,295.211181640625,297.8392333984375,297.24493408203125,284.8741760253906,1.0,0.6154656410217285,0.3918544948101043,0.3918544948101043,1.0,1.0,-3.188469648361206,0.9276421070098876,2.2608275413513184,0.205195814371109,0.8140868544578552,0.8140868544578552,0.0,190.0318756103516,191.0,62147.86328125,0.0,2880.611328125,1.0,278.7914428710937,283.0758056640625,298.2403869628906,302.3471984863281,293.1499938964844,293.1499938964844,278.75,40003.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669407963752747,1.0,0.0,0.0,3.4623794555664062,3.46240234375,7.999127547009266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.625,0.0,1362.6893310546875,1895.4371337890625,0.0,3094.112548828125,0.8645395040512085,1.0,0.0,3.0,1.0,0.0
17775000,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7514187097549438,0.3010283708572387,0.2752005159854889,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.889011025428772,0.5059523582458496,0.4825365245342254,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.8391110897064209,0.5049872994422913,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8385424613952637,0.4227795898914337,0.4042779207229614,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6723576784133911,0.2140206694602966,0.9850972294807434,284.91046142578125,284.95001220703125,299.2458190917969,295.196533203125,297.8248596191406,297.2386169433594,284.9110412597656,1.0,0.6155188083648682,0.3918136954307556,0.3918136954307556,1.0,1.0,-3.184601068496704,0.926196038722992,2.2584049701690674,0.2046324908733368,0.8241753578186035,0.8241753578186035,0.0,190.9911193847656,194.0,61883.53515625,0.0,2877.83447265625,1.0,278.7588806152344,283.1102600097656,298.21148681640625,302.2598571777344,293.1499938964844,293.1499938964844,279.04998779296875,39102.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675580024719238,1.0,0.0,0.0,3.399281740188598,3.399304151535034,7.710235649938113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.0771484375,0.0,1293.32958984375,1895.4371337890625,0.0,3099.90234375,0.8527474999427795,1.0,0.0,3.0,1.0,0.0
17775060,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7480295896530151,0.2996029555797577,0.2738966345787048,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8848583698272705,0.5037975311279297,0.4804648458957672,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.8419049382209778,0.5097441077232361,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8352234363555908,0.4214123487472534,0.4029517769813537,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6689192652702332,0.2128449976444244,0.9799574613571168,284.9835205078125,284.95001220703125,299.1703491210937,295.16314697265625,297.79888916015625,297.2337951660156,284.9826354980469,1.0,0.6159519553184509,0.391613095998764,0.391613095998764,1.0,1.0,-3.178483724594116,0.9235455989837646,2.254938125610352,0.2033440023660659,0.8913415670394897,0.8913415670394897,0.0,193.1020965576172,197.0,61139.8984375,0.0,2876.6787109375,1.0,279.0404052734375,283.2059936523437,298.143310546875,302.07086181640625,293.1499938964844,293.1499938964844,279.3500061035156,33970.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601162433624268,1.0,0.0,0.0,3.5082650184631348,3.508287191390991,8.212550710595679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.958984375,0.0,1366.525634765625,1895.4371337890625,0.0,3030.094970703125,0.8719281554222107,1.0,0.0,3.0,1.0,0.0
17775120,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7480295896530151,0.2996029555797577,0.2738966345787048,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8848583698272705,0.5037975311279297,0.4804648458957672,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.8419049382209778,0.5097441077232361,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8352234363555908,0.4214123487472534,0.4029517769813537,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6689192652702332,0.2128449976444244,0.9799574613571168,284.9835205078125,284.95001220703125,299.1703491210937,295.16314697265625,297.79888916015625,297.2337951660156,284.9826354980469,1.0,0.6159519553184509,0.391613095998764,0.391613095998764,1.0,1.0,-3.178483724594116,0.9235455989837646,2.254938125610352,0.2033440023660659,0.8913415670394897,0.8913415670394897,0.0,193.1020965576172,197.0,61139.8984375,0.0,2876.6787109375,1.0,279.0404052734375,283.2059936523437,298.143310546875,302.07086181640625,293.1499938964844,293.1499938964844,279.3500061035156,33970.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601162433624268,1.0,0.0,0.0,3.5082650184631348,3.508287191390991,8.212550710595679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.958984375,0.0,1366.525634765625,1895.4371337890625,0.0,3030.094970703125,0.8719281554222107,1.0,0.0,3.0,1.0,0.0
17775180,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7447590231895447,0.2982338964939117,0.2727700471878052,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8807887434959412,0.501744270324707,0.4786359965801239,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8445339798927307,0.5147111415863037,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8320136666297913,0.4201832413673401,0.4018838703632355,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6655964851379395,0.211746484041214,0.9754772186279296,285.0296936035156,284.95001220703125,299.094970703125,295.1295166015625,297.7731628417969,297.22918701171875,285.0264892578125,1.0,0.6167266368865967,0.3914124965667724,0.3914124965667724,1.0,1.0,-3.1742305755615234,0.9215261936187744,2.252704381942749,0.2023066580295562,0.980794370174408,0.980794370174408,0.0,195.4212341308593,200.0,60667.12109375,0.0,2880.48486328125,1.0,279.34112548828125,283.2749938964844,298.1186218261719,302.0013122558594,293.1499938964844,293.1499938964844,279.04998779296875,31537.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555266857147217,1.0,0.0,0.0,3.690072059631348,3.690095663070679,9.08579579572688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.9775390625,0.0,1544.45166015625,1895.4371337890625,0.0,2987.0595703125,0.9109575748443604,1.0,0.0,3.0,1.0,0.0
17775240,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7447590231895447,0.2982338964939117,0.2727700471878052,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8807887434959412,0.501744270324707,0.4786359965801239,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8445339798927307,0.5147111415863037,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8320136666297913,0.4201832413673401,0.4018838703632355,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6655964851379395,0.211746484041214,0.9754772186279296,285.0296936035156,284.95001220703125,299.094970703125,295.1295166015625,297.7731628417969,297.22918701171875,285.0264892578125,1.0,0.6167266368865967,0.3914124965667724,0.3914124965667724,1.0,1.0,-3.1742305755615234,0.9215261936187744,2.252704381942749,0.2023066580295562,0.980794370174408,0.980794370174408,0.0,195.4212341308593,200.0,60667.12109375,0.0,2880.48486328125,1.0,279.34112548828125,283.2749938964844,298.1186218261719,302.0013122558594,293.1499938964844,293.1499938964844,279.04998779296875,31537.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555266857147217,1.0,0.0,0.0,3.690072059631348,3.690095663070679,9.08579579572688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.9775390625,0.0,1544.45166015625,1895.4371337890625,0.0,2987.0595703125,0.9109575748443604,1.0,0.0,3.0,1.0,0.0
17775300,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7427527904510498,0.2970598638057709,0.2720120847225189,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8783473968505859,0.500171959400177,0.4774996638298034,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.8448532819747925,0.5176969170570374,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8300617337226868,0.4191064536571502,0.4011734426021576,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6636311411857605,0.2109391838312149,0.9728031158447266,284.8724060058594,284.95001220703125,299.05731201171875,295.11260986328125,297.7542419433594,297.2184143066406,284.8672790527344,1.0,0.6171550154685974,0.3913121819496155,0.3913121819496155,1.0,1.0,-3.171477794647217,0.920297920703888,2.2511796951293945,0.2017643600702285,0.8771324157714844,0.8771324157714844,0.0,196.8217010498047,200.0,61583.37890625,0.0,2882.39208984375,1.0,279.09637451171875,283.1034851074219,298.1578369140625,302.2187194824219,293.1499938964844,293.1499938964844,279.04998779296875,36103.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631479144096375,1.0,0.0,0.0,3.681845188140869,3.6818695068359375,9.045327828971494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.3203125,0.0,1569.664794921875,1895.4371337890625,0.0,3058.53125,0.9101938605308532,1.0,0.0,3.0,1.0,0.0
17775360,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7401716113090515,0.2957282662391662,0.2709068059921264,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8752802014350891,0.498397022485733,0.4759404957294464,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.844733715057373,0.5213587284088135,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.827549159526825,0.4178280234336853,0.4000870585441589,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6611393094062805,0.2099735289812088,0.9690528512001038,284.8844909667969,284.95001220703125,299.0197448730469,295.0956726074219,297.73321533203125,297.2046203613281,284.8865661621094,1.0,0.6175008416175842,0.3912059366703033,0.3912059366703033,1.0,1.0,-3.166863918304444,0.9184149503707886,2.248448848724365,0.2009632587432861,0.859272301197052,0.859272301197052,0.0,198.49801635742188,203.0,61127.1953125,0.0,2881.95458984375,1.0,279.0572204589844,283.12322998046875,298.1271667480469,302.1279296875,293.1499938964844,293.1499938964844,279.3500061035156,38751.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658990263938904,1.0,0.0,0.0,3.590715885162353,3.5907399654388428,8.603108767601952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.3701171875,0.0,1488.46044921875,1895.4371337890625,0.0,3084.339599609375,0.8940973281860352,1.0,0.0,3.0,1.0,0.0
17775420,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7360386848449707,0.29401895403862,0.2692889273166656,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8702121376991272,0.4958934783935547,0.4734729826450348,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.8457859754562378,0.5276673436164856,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8234007358551025,0.4161663651466369,0.3984347581863403,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6568787693977356,0.208465963602066,0.9623900651931764,284.9837341308594,284.95001220703125,298.9447021484375,295.0616760253906,297.70281982421875,297.1932373046875,284.9825134277344,1.0,0.6182326078414917,0.3909934163093567,0.3909934163093567,1.0,1.0,-3.1595351696014404,0.9153080582618712,2.244227170944214,0.1994826793670654,0.9379538893699646,0.9379538893699646,0.0,201.43780517578125,206.0,60214.3984375,0.0,2882.75439453125,1.0,279.3419189453125,283.2433776855469,298.0455017089844,301.91571044921875,293.1499938964844,293.1499938964844,279.04998779296875,33901.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589621186256409,1.0,0.0,0.0,3.68962025642395,3.68964433670044,9.083571512746856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.0361328125,0.0,1561.827880859375,1895.4371337890625,0.0,3019.271240234375,0.9126116633415222,1.0,0.0,3.0,1.0,0.0
17775480,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7360386848449707,0.29401895403862,0.2692889273166656,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8702121376991272,0.4958934783935547,0.4734729826450348,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.8457859754562378,0.5276673436164856,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8234007358551025,0.4161663651466369,0.3984347581863403,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6568787693977356,0.208465963602066,0.9623900651931764,284.9837341308594,284.95001220703125,298.9447021484375,295.0616760253906,297.70281982421875,297.1932373046875,284.9825134277344,1.0,0.6182326078414917,0.3909934163093567,0.3909934163093567,1.0,1.0,-3.1595351696014404,0.9153080582618712,2.244227170944214,0.1994826793670654,0.9379538893699646,0.9379538893699646,0.0,201.43780517578125,206.0,60214.3984375,0.0,2882.75439453125,1.0,279.3419189453125,283.2433776855469,298.0455017089844,301.91571044921875,293.1499938964844,293.1499938964844,279.04998779296875,33901.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589621186256409,1.0,0.0,0.0,3.68962025642395,3.68964433670044,9.083571512746856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.0361328125,0.0,1561.827880859375,1895.4371337890625,0.0,3019.271240234375,0.9126116633415222,1.0,0.0,3.0,1.0,0.0
17775540,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7319915294647217,0.291788250207901,0.2676006555557251,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8653282523155212,0.4928709864616394,0.4709876477718353,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.8453106880187988,0.5338060259819031,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8193514943122864,0.4140450060367584,0.3967632949352264,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6528244018554688,0.2067500352859497,0.9558735489845276,284.8882751464844,284.95001220703125,298.8759460449219,295.0302734375,297.6675109863281,297.17242431640625,284.8908996582031,1.0,0.6188976764678955,0.390797883272171,0.390797883272171,1.0,1.0,-3.152057886123657,0.9121915102005004,2.2398664951324463,0.1981309950351715,0.841770350933075,0.841770350933075,0.0,204.32785034179688,206.0,60388.34765625,0.0,2882.958251953125,1.0,279.06011962890625,283.1395874023437,298.0516967773437,302.0101928710937,293.1499938964844,293.1499938964844,279.04998779296875,39997.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662589192390442,1.0,0.0,0.0,3.5355148315429688,3.5355384349823,8.340625754499342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.0634765625,0.0,1438.4591064453125,1895.4371337890625,0.0,3087.71533203125,0.8833222389221191,1.0,0.0,3.0,1.0,0.0
17775600,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7316116094589233,0.2916082739830017,0.2674335241317749,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8648754358291626,0.4926212430000305,0.4707462191581726,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8452755212783813,0.534372091293335,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8189693689346313,0.413869708776474,0.3965949416160583,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6524465084075928,0.206601083278656,0.9552332758903505,284.8930358886719,284.95001220703125,298.8699645996094,295.0275573730469,297.66461181640625,297.1708679199219,284.89459228515625,1.0,0.6189472079277039,0.39078089594841,0.39078089594841,1.0,1.0,-3.151274919509888,0.9118752479553224,2.239399671554565,0.1979906558990478,0.8417786955833435,0.8417786955833435,0.0,204.59197998046875,194.0,60352.453125,0.0,2882.772216796875,1.0,279.0576171875,283.1432189941406,298.0450134277344,301.9955444335937,293.1499938964844,293.1499938964844,279.3500061035156,39676.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866177499294281,1.0,0.0,0.0,3.529035806655884,3.529059410095215,8.310084353979619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7548828125,0.0,1429.3026123046875,1895.4371337890625,0.0,3086.95166015625,0.8816540241241455,1.0,0.0,3.0,1.0,0.0
17775660,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7314160466194153,0.2899158895015716,0.2657016515731811,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8649075031280518,0.49012291431427,0.4681557416915893,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8467546701431274,0.5313723683357239,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8192692995071411,0.4122335612773895,0.3948282897472381,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6519054174423218,0.2050441652536392,0.9475156664848328,284.9795837402344,284.95001220703125,298.7955322265625,294.99334716796875,297.63848876953125,297.1654663085937,284.9781799316406,1.0,0.6147063374519348,0.3906664252281189,0.3906664252281189,1.0,1.0,-3.13108491897583,0.904586672782898,2.2264983654022217,0.195438265800476,0.9130807518959044,0.9130807518959044,0.0,202.2058563232422,197.0,59274.2265625,0.0,2828.80615234375,1.0,279.3414306640625,283.2543640136719,297.9691772460937,301.782470703125,293.1499938964844,293.1499938964844,279.04998779296875,34316.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577127456665039,1.0,0.0,0.0,3.6212270259857178,3.6212503910064697,8.749934181651042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.669921875,0.0,1488.892578125,1895.4371337890625,0.0,3007.5556640625,0.8975054621696472,1.0,0.0,3.0,1.0,0.0
17775720,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7314160466194153,0.2899158895015716,0.2657016515731811,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8649075031280518,0.49012291431427,0.4681557416915893,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8467546701431274,0.5313723683357239,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8192692995071411,0.4122335612773895,0.3948282897472381,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6519054174423218,0.2050441652536392,0.9475156664848328,284.9795837402344,284.95001220703125,298.7955322265625,294.99334716796875,297.63848876953125,297.1654663085937,284.9781799316406,1.0,0.6147063374519348,0.3906664252281189,0.3906664252281189,1.0,1.0,-3.13108491897583,0.904586672782898,2.2264983654022217,0.195438265800476,0.9130807518959044,0.9130807518959044,0.0,202.2058563232422,197.0,59274.2265625,0.0,2828.80615234375,1.0,279.3414306640625,283.2543640136719,297.9691772460937,301.782470703125,293.1499938964844,293.1499938964844,279.04998779296875,34316.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577127456665039,1.0,0.0,0.0,3.6212270259857178,3.6212503910064697,8.749934181651042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.669921875,0.0,1488.892578125,1895.4371337890625,0.0,3007.5556640625,0.8975054621696472,1.0,0.0,3.0,1.0,0.0
17775780,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7308990955352783,0.2887705862522125,0.2648431360721588,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8643893599510193,0.4885449409484863,0.4668730199337005,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.8474407196044922,0.5308721661567688,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8189529180526733,0.4111444652080536,0.3939721882343292,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6512830853462219,0.2041611224412918,0.9439170360565186,284.8576965332031,284.95001220703125,298.7588806152344,294.9764099121094,297.62451171875,297.1612854003906,284.85693359375,1.0,0.6135219931602478,0.390609860420227,0.390609860420227,1.0,1.0,-3.1225454807281494,0.9014943838119508,2.2210512161254883,0.1941768229007721,0.8215320110321045,0.8215320110321045,0.0,201.5914764404297,197.0,59713.171875,0.0,2808.280029296875,1.0,279.10028076171875,283.1239624023437,298.0021057128906,301.9570007324219,293.1499938964844,293.1499938964844,279.04998779296875,39631.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630048632621765,1.0,0.0,0.0,3.547832727432251,3.547856330871582,8.398844784096582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.6259765625,0.0,1448.857177734375,1895.4371337890625,0.0,3057.189453125,0.8824578523635864,1.0,0.0,3.0,1.0,0.0
17775840,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7296029925346375,0.2875609695911407,0.2637457847595215,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8629559874534607,0.4868721663951874,0.4652923941612243,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.8479223251342773,0.5317269563674927,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.817810595035553,0.4099613726139068,0.3928620815277099,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6499716639518738,0.2032052427530288,0.939720869064331,284.8998413085937,284.95001220703125,298.72149658203125,294.9590759277344,297.6093139648437,297.155517578125,284.9009094238281,1.0,0.6125459671020508,0.3905519843101501,0.3905519843101501,1.0,1.0,-3.1139729022979736,0.8983817100524902,2.2155911922454834,0.1929852217435836,0.8257160186767578,0.8257160186767578,0.0,201.6867828369141,200.0,59197.30078125,0.0,2791.54833984375,1.0,279.0585327148437,283.16729736328125,297.9701843261719,301.848388671875,293.1499938964844,293.1499938964844,279.3500061035156,39834.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863652765750885,1.0,0.0,0.0,3.442718267440796,3.4427409172058105,7.908539032541739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3193359375,0.0,1341.6148681640625,1895.4371337890625,0.0,3063.267333984375,0.8628427982330322,1.0,0.0,3.0,1.0,0.0
17775900,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7283706665039062,0.2867062985897064,0.2628389596939087,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8615337014198303,0.4855924248695373,0.4639249444007873,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.8488377332687378,0.5328130722045898,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.816663384437561,0.409108966588974,0.3919213116168976,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6486624479293823,0.2024224698543548,0.9359188675880432,285.0049133300781,284.95001220703125,298.68463134765625,294.94195556640625,297.5978088378906,297.1546936035156,285.0055236816406,1.0,0.611852765083313,0.3904947638511657,0.3904947638511657,1.0,1.0,-3.10683822631836,0.8957683444023132,2.2110698223114014,0.1919328570365905,0.8965998888015747,0.8965998888015747,0.0,201.9610290527344,200.0,58337.17578125,0.0,2778.717041015625,1.0,279.29656982421875,283.28863525390625,297.90283203125,301.6141967773437,293.1499938964844,293.1499938964844,279.3500061035156,34585.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569864630699158,1.0,0.0,0.0,3.4885594844818115,3.488581895828247,8.120552479340404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.599609375,0.0,1350.7496337890625,1895.4371337890625,0.0,3000.745361328125,0.8700868487358093,1.0,0.0,3.0,1.0,0.0
17775960,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7273055911064148,0.2859004735946655,0.2621576488018036,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8602484464645386,0.4843788146972656,0.4628245830535888,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.8496896624565125,0.533959150314331,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.815639853477478,0.4083287715911865,0.3912169635295868,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6474802494049072,0.2016967236995697,0.9327512979507446,284.9833374023437,284.95001220703125,298.6479187011719,294.9248352050781,297.5867614746094,297.1542663574219,284.9817810058594,1.0,0.6114249229431152,0.3905625939369201,0.3905625939369201,1.0,1.0,-3.101417064666748,0.894061267375946,2.207355737686157,0.1914300471544265,0.8972476124763489,0.8972476124763489,0.0,202.33950805664065,203.0,58302.07421875,0.0,2769.89697265625,1.0,279.3413391113281,283.2731018066406,297.8973388671875,301.6441345214844,293.1499938964844,293.1499938964844,279.6499938964844,34049.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545854091644287,1.0,0.0,0.0,3.545034170150757,3.5450568199157715,8.385600267502014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.2177734375,0.0,1405.32177734375,1895.4371337890625,0.0,2978.236083984375,0.8800776600837708,1.0,0.0,3.0,1.0,0.0
17776020,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7248032689094543,0.2843420803546905,0.2608290016651153,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8572322726249695,0.4820350110530853,0.4606881141662597,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.8510936498641968,0.5372065305709839,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8131711483001709,0.4068517684936523,0.3898893892765045,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6448533535003662,0.2003183960914611,0.9268313646316528,285.0370178222656,284.95001220703125,298.5747985839844,294.890625,297.5639953613281,297.152099609375,285.0337219238281,1.0,0.6111143231391907,0.3906982839107513,0.3906982839107513,1.0,1.0,-3.092439889907837,0.8913299441337585,2.2011098861694336,0.1907154470682144,0.9939910769462584,0.9939910769462584,0.0,203.68101501464844,191.0,57698.140625,0.0,2759.1142578125,1.0,279.6414489746094,283.3503112792969,297.8736572265625,301.5669860839844,293.1499938964844,293.1499938964844,279.3500061035156,31533.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486979603767395,1.0,0.0,0.0,3.722612142562866,3.722635984420776,9.246744525626128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.3486328125,0.0,1581.3809814453125,1895.4371337890625,0.0,2923.0771484375,0.9183347821235656,1.0,0.0,3.0,1.0,0.0
17776080,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7248032689094543,0.2843420803546905,0.2608290016651153,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8572322726249695,0.4820350110530853,0.4606881141662597,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.8510936498641968,0.5372065305709839,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8131711483001709,0.4068517684936523,0.3898893892765045,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6448533535003662,0.2003183960914611,0.9268313646316528,285.0370178222656,284.95001220703125,298.5747985839844,294.890625,297.5639953613281,297.152099609375,285.0337219238281,1.0,0.6111143231391907,0.3906982839107513,0.3906982839107513,1.0,1.0,-3.092439889907837,0.8913299441337585,2.2011098861694336,0.1907154470682144,0.9939910769462584,0.9939910769462584,0.0,203.68101501464844,191.0,57698.140625,0.0,2759.1142578125,1.0,279.6414489746094,283.3503112792969,297.8736572265625,301.5669860839844,293.1499938964844,293.1499938964844,279.3500061035156,31533.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486979603767395,1.0,0.0,0.0,3.722612142562866,3.722635984420776,9.246744525626128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.3486328125,0.0,1581.3809814453125,1895.4371337890625,0.0,2923.0771484375,0.9183347821235656,1.0,0.0,3.0,1.0,0.0
17776140,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7243655323982239,0.2816061675548553,0.2585873603820801,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.85715651512146,0.4783452749252319,0.457495778799057,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.8505953550338745,0.533627986907959,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8133862018585205,0.4041664004325866,0.3876101076602936,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6442970037460327,0.1982696503400802,0.9182164669036864,284.8722229003906,284.95001220703125,298.5022888183594,294.8564758300781,297.52886962890625,297.13287353515625,284.8740539550781,1.0,0.6061521768569946,0.3908339738845825,0.3908339738845825,1.0,1.0,-3.0685336589813232,0.8834170699119568,2.1851165294647217,0.1884794682264328,0.8583856225013733,0.8583856225013733,0.0,200.8553924560547,194.0,57978.37109375,0.0,2697.10107421875,1.0,279.35675048828125,283.1839599609375,297.88702392578125,301.69049072265625,293.1499938964844,293.1499938964844,279.6499938964844,39229.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591304421424866,1.0,0.0,0.0,3.617844820022583,3.617868900299072,8.733596814636257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.1787109375,0.0,1521.63525390625,1895.4371337890625,0.0,3020.849853515625,0.9001837372779846,1.0,0.0,3.0,1.0,0.0
17776200,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7243655323982239,0.2816061675548553,0.2585873603820801,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.85715651512146,0.4783452749252319,0.457495778799057,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.8505953550338745,0.533627986907959,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8133862018585205,0.4041664004325866,0.3876101076602936,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6442970037460327,0.1982696503400802,0.9182164669036864,284.8722229003906,284.95001220703125,298.5022888183594,294.8564758300781,297.52886962890625,297.13287353515625,284.8740539550781,1.0,0.6061521768569946,0.3908339738845825,0.3908339738845825,1.0,1.0,-3.0685336589813232,0.8834170699119568,2.1851165294647217,0.1884794682264328,0.8583856225013733,0.8583856225013733,0.0,200.8553924560547,194.0,57978.37109375,0.0,2697.10107421875,1.0,279.35675048828125,283.1839599609375,297.88702392578125,301.69049072265625,293.1499938964844,293.1499938964844,279.6499938964844,39229.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591304421424866,1.0,0.0,0.0,3.617844820022583,3.617868900299072,8.733596814636257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.1787109375,0.0,1521.63525390625,1895.4371337890625,0.0,3020.849853515625,0.9001837372779846,1.0,0.0,3.0,1.0,0.0
17776260,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7229251265525818,0.2797060012817383,0.2566367387771606,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8556819558143616,0.4755216538906097,0.454559326171875,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.8521221876144409,0.5330028533935547,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8122513890266418,0.4021715521812439,0.385486751794815,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6426203846931458,0.1965405493974685,0.9097907543182372,284.9781494140625,284.95001220703125,298.43035888671875,294.82244873046875,297.5068054199219,297.1315002441406,284.9769287109375,1.0,0.6034241318702698,0.3909527957439422,0.3909527957439422,1.0,1.0,-3.0492072105407715,0.877062976360321,2.1721441745758057,0.186263769865036,0.9358587861061096,0.9358587861061096,0.0,199.74473571777344,197.0,56841.39453125,0.0,2653.717529296875,1.0,279.6420593261719,283.3133850097656,297.799072265625,301.4576721191406,293.1499938964844,293.1499938964844,279.3500061035156,34224.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505584001541138,1.0,0.0,0.0,3.7010693550109854,3.701093673706055,9.14003294383292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.9169921875,0.0,1577.2596435546875,1895.4371337890625,0.0,2940.501220703125,0.9153955578804016,1.0,0.0,3.0,1.0,0.0
17776320,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7229251265525818,0.2797060012817383,0.2566367387771606,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8556819558143616,0.4755216538906097,0.454559326171875,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.8521221876144409,0.5330028533935547,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8122513890266418,0.4021715521812439,0.385486751794815,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6426203846931458,0.1965405493974685,0.9097907543182372,284.9781494140625,284.95001220703125,298.43035888671875,294.82244873046875,297.5068054199219,297.1315002441406,284.9769287109375,1.0,0.6034241318702698,0.3909527957439422,0.3909527957439422,1.0,1.0,-3.0492072105407715,0.877062976360321,2.1721441745758057,0.186263769865036,0.9358587861061096,0.9358587861061096,0.0,199.74473571777344,197.0,56841.39453125,0.0,2653.717529296875,1.0,279.6420593261719,283.3133850097656,297.799072265625,301.4576721191406,293.1499938964844,293.1499938964844,279.3500061035156,34224.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505584001541138,1.0,0.0,0.0,3.7010693550109854,3.701093673706055,9.14003294383292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.9169921875,0.0,1577.2596435546875,1895.4371337890625,0.0,2940.501220703125,0.9153955578804016,1.0,0.0,3.0,1.0,0.0
17776380,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7201126217842102,0.277180939912796,0.2545880079269409,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8525851368904114,0.472011387348175,0.4515111446380615,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.8517300486564636,0.5353641510009766,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8095601201057434,0.3995902240276336,0.3832860887050628,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6398168802261353,0.1945217847824096,0.9014691710472108,284.8876647949219,284.95001220703125,298.3591003417969,294.7886047363281,297.47576904296875,297.1172180175781,284.8896179199219,1.0,0.6018618941307068,0.391071617603302,0.391071617603302,1.0,1.0,-3.033270359039306,0.8718587160110474,2.1614115238189697,0.1846662163734436,0.8356863260269165,0.8356863260269165,0.0,200.3487548828125,200.0,56846.45703125,0.0,2626.144287109375,1.0,279.35760498046875,283.2170715332031,297.8021240234375,301.5295104980469,293.1499938964844,293.1499938964844,279.6499938964844,40258.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571191430091858,1.0,0.0,0.0,3.518164873123169,3.518188238143921,8.258965635832283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.447265625,0.0,1422.09130859375,1895.4371337890625,0.0,3001.9892578125,0.8797767758369446,1.0,0.0,3.0,1.0,0.0
17776440,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7201126217842102,0.277180939912796,0.2545880079269409,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8525851368904114,0.472011387348175,0.4515111446380615,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.8517300486564636,0.5353641510009766,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8095601201057434,0.3995902240276336,0.3832860887050628,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6398168802261353,0.1945217847824096,0.9014691710472108,284.8876647949219,284.95001220703125,298.3591003417969,294.7886047363281,297.47576904296875,297.1172180175781,284.8896179199219,1.0,0.6018618941307068,0.391071617603302,0.391071617603302,1.0,1.0,-3.033270359039306,0.8718587160110474,2.1614115238189697,0.1846662163734436,0.8356863260269165,0.8356863260269165,0.0,200.3487548828125,200.0,56846.45703125,0.0,2626.144287109375,1.0,279.35760498046875,283.2170715332031,297.8021240234375,301.5295104980469,293.1499938964844,293.1499938964844,279.6499938964844,40258.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571191430091858,1.0,0.0,0.0,3.518164873123169,3.518188238143921,8.258965635832283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.447265625,0.0,1422.09130859375,1895.4371337890625,0.0,3001.9892578125,0.8797767758369446,1.0,0.0,3.0,1.0,0.0
17776500,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7184973359107971,0.2762463986873626,0.2536101043224334,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.850787341594696,0.4706112146377563,0.4500288069248199,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.8518452048301697,0.537101149559021,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.807934045791626,0.3985951542854309,0.382210373878479,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6382074952125549,0.1936414688825607,0.8972793221473694,285.0027160644531,284.95001220703125,298.3237609863281,294.771728515625,297.4633178710937,297.1141052246094,285.0043334960937,1.0,0.6013646125793457,0.3911310136318207,0.3911310136318207,1.0,1.0,-3.026066780090332,0.8695223927497864,2.1565444469451904,0.1839097887277603,0.9107350707054138,0.9107350707054138,0.0,200.97442626953125,200.0,55934.9453125,0.0,2615.581787109375,1.0,279.5983581542969,283.348388671875,297.7310485839844,301.2910461425781,293.1499938964844,293.1499938964844,279.6499938964844,34854.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500815033912659,1.0,0.0,0.0,3.5591928958892822,3.559215784072876,8.452717565887724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.9072265625,0.0,1426.1072998046875,1895.4371337890625,0.0,2936.033935546875,0.886086642742157,1.0,0.0,3.0,1.0,0.0
17776560,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7171356678009033,0.2753890752792358,0.2528802454471588,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8492280840873718,0.4693084359169006,0.448840856552124,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.8519442081451416,0.5387426018714905,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8065255880355835,0.3977002799510956,0.38139608502388,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6367927193641663,0.1928303390741348,0.8937504291534424,284.9864501953125,284.95001220703125,298.2886047363281,294.75494384765625,297.4515991210937,297.1119689941406,284.9847412109375,1.0,0.6010780334472656,0.3912546634674072,0.3912546634674072,1.0,1.0,-3.0205118656158447,0.8679140210151672,2.1525979042053223,0.183536559343338,0.9154326915740968,0.9154326915740968,0.0,201.6197509765625,188.0,55894.78125,0.0,2608.299560546875,1.0,279.6419677734375,283.3362731933594,297.7249450683594,301.3188171386719,293.1499938964844,293.1499938964844,279.3500061035156,34042.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473642468452454,1.0,0.0,0.0,3.617403507232666,3.617426872253418,8.731466891731543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.927734375,0.0,1482.691650390625,1895.4371337890625,0.0,2910.58984375,0.8963328003883362,1.0,0.0,3.0,1.0,0.0
