time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7168968915939331,0.2728430330753326,0.2506988048553467,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8493604063987732,0.4657620787620544,0.4456461668014526,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.8511332273483276,0.5346490740776062,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8069268465042114,0.3950916528701782,0.379055380821228,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6362639665603638,0.1907644122838974,0.8846344947814941,284.8953552246094,284.95001220703125,298.2188720703125,294.7215270996094,297.42095947265625,297.0975952148437,284.8957824707031,1.0,0.5957961678504944,0.3915019631385803,0.3915019631385803,1.0,1.0,-2.995378255844116,0.8598266243934631,2.1355514526367188,0.1813565790653228,0.821082353591919,0.821082353591919,0.0,198.4905242919922,191.0,55769.4375,0.0,2544.671630859375,1.0,279.3588562011719,283.2408752441406,297.7332458496094,301.3944702148437,293.1499938964844,293.1499938964844,279.6499938964844,40050.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853817880153656,1.0,0.0,0.0,3.433272123336792,3.433294773101806,7.865199904699693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.044921875,0.0,1333.6575927734375,1895.4371337890625,0.0,2971.042236328125,0.8608631491661072,1.0,0.0,3.0,1.0,0.0
17776680,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7168968915939331,0.2728430330753326,0.2506988048553467,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8493604063987732,0.4657620787620544,0.4456461668014526,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.8511332273483276,0.5346490740776062,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8069268465042114,0.3950916528701782,0.379055380821228,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6362639665603638,0.1907644122838974,0.8846344947814941,284.8953552246094,284.95001220703125,298.2188720703125,294.7215270996094,297.42095947265625,297.0975952148437,284.8957824707031,1.0,0.5957961678504944,0.3915019631385803,0.3915019631385803,1.0,1.0,-2.995378255844116,0.8598266243934631,2.1355514526367188,0.1813565790653228,0.821082353591919,0.821082353591919,0.0,198.4905242919922,191.0,55769.4375,0.0,2544.671630859375,1.0,279.3588562011719,283.2408752441406,297.7332458496094,301.3944702148437,293.1499938964844,293.1499938964844,279.6499938964844,40050.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853817880153656,1.0,0.0,0.0,3.433272123336792,3.433294773101806,7.865199904699693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.044921875,0.0,1333.6575927734375,1895.4371337890625,0.0,2971.042236328125,0.8608631491661072,1.0,0.0,3.0,1.0,0.0
17776740,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7157045006752014,0.2709972560405731,0.2488690465688705,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8482154607772827,0.4629641771316528,0.4428148865699768,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.8522502779960632,0.5334879755973816,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8060417771339417,0.3931102156639099,0.3770090937614441,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6348004341125488,0.189032569527626,0.8762973546981812,284.9809875488281,284.95001220703125,298.1499938964844,294.6884155273437,297.4017944335937,297.0987854003906,284.9800109863281,1.0,0.5929023027420044,0.3917492628097534,0.3917492628097534,1.0,1.0,-2.975881814956665,0.85370934009552,2.1221723556518555,0.1794304996728897,0.8915320634841919,0.8915320634841919,0.0,197.1118011474609,194.0,54740.9375,0.0,2501.299560546875,1.0,279.6405944824219,283.3511962890625,297.6564636230469,301.179443359375,293.1499938964844,293.1499938964844,279.95001220703125,34275.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436204791069031,1.0,0.0,0.0,3.5260417461395264,3.526064157485962,8.295989459838893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.029296875,0.0,1387.1146240234375,1895.4371337890625,0.0,2875.5595703125,0.8761992454528809,1.0,0.0,3.0,1.0,0.0
17776800,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7157045006752014,0.2709972560405731,0.2488690465688705,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8482154607772827,0.4629641771316528,0.4428148865699768,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.8522502779960632,0.5334879755973816,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8060417771339417,0.3931102156639099,0.3770090937614441,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6348004341125488,0.189032569527626,0.8762973546981812,284.9809875488281,284.95001220703125,298.1499938964844,294.6884155273437,297.4017944335937,297.0987854003906,284.9800109863281,1.0,0.5929023027420044,0.3917492628097534,0.3917492628097534,1.0,1.0,-2.975881814956665,0.85370934009552,2.1221723556518555,0.1794304996728897,0.8915320634841919,0.8915320634841919,0.0,197.1118011474609,194.0,54740.9375,0.0,2501.299560546875,1.0,279.6405944824219,283.3511962890625,297.6564636230469,301.179443359375,293.1499938964844,293.1499938964844,279.95001220703125,34275.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436204791069031,1.0,0.0,0.0,3.5260417461395264,3.526064157485962,8.295989459838893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.029296875,0.0,1387.1146240234375,1895.4371337890625,0.0,2875.5595703125,0.8761992454528809,1.0,0.0,3.0,1.0,0.0
17776860,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7137394547462463,0.2692973613739013,0.2473623305559158,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8460900187492371,0.4603622853755951,0.4403804242610931,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.8530035614967346,0.534731388092041,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8041756749153137,0.3913213014602661,0.3753328919410705,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6327317953109741,0.187458798289299,0.8692680597305298,285.0384216308594,284.95001220703125,298.0812683105469,294.6547546386719,297.38232421875,297.0992126464844,285.0348815917969,1.0,0.5913694500923157,0.3921196758747101,0.3921196758747101,1.0,1.0,-2.9621706008911133,0.849895179271698,2.1122753620147705,0.1786609143018722,0.9904194474220276,0.9904194474220276,0.0,197.2287139892578,197.0,54069.5625,0.0,2476.56640625,1.0,279.94140625,283.4308776855469,297.6322631835937,301.0965270996094,293.1499938964844,293.1499938964844,279.6499938964844,31453.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364219665527344,1.0,0.0,0.0,3.7082910537719727,3.708314895629883,9.175736295219394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.9111328125,0.0,1564.4295654296875,1895.4371337890625,0.0,2808.304443359375,0.9150523543357848,1.0,0.0,3.0,1.0,0.0
17776920,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7137394547462463,0.2692973613739013,0.2473623305559158,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8460900187492371,0.4603622853755951,0.4403804242610931,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.8530035614967346,0.534731388092041,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8041756749153137,0.3913213014602661,0.3753328919410705,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6327317953109741,0.187458798289299,0.8692680597305298,285.0384216308594,284.95001220703125,298.0812683105469,294.6547546386719,297.38232421875,297.0992126464844,285.0348815917969,1.0,0.5913694500923157,0.3921196758747101,0.3921196758747101,1.0,1.0,-2.9621706008911133,0.849895179271698,2.1122753620147705,0.1786609143018722,0.9904194474220276,0.9904194474220276,0.0,197.2287139892578,197.0,54069.5625,0.0,2476.56640625,1.0,279.94140625,283.4308776855469,297.6322631835937,301.0965270996094,293.1499938964844,293.1499938964844,279.6499938964844,31453.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364219665527344,1.0,0.0,0.0,3.7082910537719727,3.708314895629883,9.175736295219394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.9111328125,0.0,1564.4295654296875,1895.4371337890625,0.0,2808.304443359375,0.9150523543357848,1.0,0.0,3.0,1.0,0.0
17776980,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7097997665405273,0.2664848566055298,0.2451943457126617,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8420761227607727,0.4564921259880066,0.4371624290943146,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.8507030606269836,0.5388274788856506,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8003553748130798,0.388415515422821,0.3729856610298157,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.629281759262085,0.1852812021970749,0.8607627749443054,284.8754272460937,284.95001220703125,298.01202392578125,294.619873046875,297.3474426269531,297.0782775878906,284.87774658203125,1.0,0.5905464291572571,0.3924901187419891,0.3924901187419891,1.0,1.0,-2.9475793838500977,0.8457680940628052,2.101811408996582,0.1778663992881775,0.8575614094734192,0.8575614094734192,0.0,198.82296752929688,185.0,54493.578125,0.0,2457.833740234375,1.0,279.6568298339844,283.2655639648437,297.6525573730469,301.2299194335937,293.1499938964844,293.1499938964844,279.95001220703125,39144.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474150896072388,1.0,0.0,0.0,3.6058390140533447,3.605863094329834,8.6757279404992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.47802734375,0.0,1507.8328857421875,1895.4371337890625,0.0,2911.066162109375,0.8975028991699219,1.0,0.0,3.0,1.0,0.0
17777040,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7097997665405273,0.2664848566055298,0.2451943457126617,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8420761227607727,0.4564921259880066,0.4371624290943146,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.8507030606269836,0.5388274788856506,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8003553748130798,0.388415515422821,0.3729856610298157,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.629281759262085,0.1852812021970749,0.8607627749443054,284.8754272460937,284.95001220703125,298.01202392578125,294.619873046875,297.3474426269531,297.0782775878906,284.87774658203125,1.0,0.5905464291572571,0.3924901187419891,0.3924901187419891,1.0,1.0,-2.9475793838500977,0.8457680940628052,2.101811408996582,0.1778663992881775,0.8575614094734192,0.8575614094734192,0.0,198.82296752929688,185.0,54493.578125,0.0,2457.833740234375,1.0,279.6568298339844,283.2655639648437,297.6525573730469,301.2299194335937,293.1499938964844,293.1499938964844,279.95001220703125,39144.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474150896072388,1.0,0.0,0.0,3.6058390140533447,3.605863094329834,8.6757279404992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.47802734375,0.0,1507.8328857421875,1895.4371337890625,0.0,2911.066162109375,0.8975028991699219,1.0,0.0,3.0,1.0,0.0
17777100,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7089778184890747,0.2653610706329345,0.2439783364534378,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8414201736450195,0.4548452794551849,0.4353792667388916,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.8499930500984192,0.5379540324211121,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7998002767562866,0.3871876895427704,0.3716283142566681,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6284380555152893,0.1842530518770218,0.8556877374649048,284.9958801269531,284.95001220703125,297.9772644042969,294.6019897460937,297.3329162597656,297.07196044921875,284.9979858398437,1.0,0.5882032513618469,0.3926753103733063,0.3926753103733063,1.0,1.0,-2.9352030754089355,0.8419210314750671,2.093281984329224,0.1769116073846817,0.9331265687942504,0.9331265687942504,0.0,197.89146423339844,185.0,53477.9375,0.0,2430.615478515625,1.0,279.900390625,283.4038391113281,297.5730895996094,300.9844055175781,293.1499938964844,293.1499938964844,279.95001220703125,34629.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412075638771057,1.0,0.0,0.0,3.641204595565796,3.641228199005127,8.846744208312884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.2255859375,0.0,1513.1766357421875,1895.4371337890625,0.0,2852.999267578125,0.9040432572364808,1.0,0.0,3.0,1.0,0.0
17777160,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7095006108283997,0.2643853425979614,0.2430154234170913,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8421276211738586,0.4533635377883911,0.4338913857936859,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.8499754071235657,0.5346923470497131,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8006488680839539,0.3861117362976074,0.3705193400382995,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6285681128501892,0.1833171397447586,0.8510625958442688,284.9792785644531,284.95001220703125,297.9424133300781,294.5838623046875,297.3218688964844,297.0706787109375,284.9768371582031,1.0,0.5851243734359741,0.3928502798080444,0.3928502798080444,1.0,1.0,-2.9214470386505127,0.8375673890113831,2.0838797092437744,0.1756635904312133,0.9356020092964172,0.9356020092964172,0.0,195.650634765625,188.0,53315.203125,0.0,2394.5927734375,1.0,279.9426574707031,283.3915405273437,297.5594787597656,300.99884033203125,293.1499938964844,293.1499938964844,279.6499938964844,34022.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387258648872375,1.0,0.0,0.0,3.696890354156494,3.6969146728515625,9.119403898694144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.6005859375,0.0,1570.9818115234375,1895.4371337890625,0.0,2829.81298828125,0.9141222834587096,1.0,0.0,3.0,1.0,0.0
17777220,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7074479460716248,0.2617100179195404,0.2407678663730621,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8403182625770569,0.4495773911476135,0.4305181205272674,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.8486912846565247,0.5341611504554749,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7990356683731079,0.3832375109195709,0.3679803609848022,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6265487670898438,0.181103378534317,0.8415166735649109,284.882080078125,284.95001220703125,297.8725891113281,294.54693603515625,297.2932434082031,297.0589294433594,284.8844909667969,1.0,0.5820710062980652,0.393200159072876,0.393200159072876,1.0,1.0,-2.8995182514190674,0.8308026790618896,2.0687155723571777,0.1736927628517151,0.8281481266021729,0.8281481266021729,0.0,194.53114318847656,191.0,53205.50390625,0.0,2349.916748046875,1.0,279.6576843261719,283.2940368652344,297.5608215332031,301.0604858398437,293.1499938964844,293.1499938964844,279.95001220703125,40752.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455570936203003,1.0,0.0,0.0,3.494187355041504,3.494210720062256,8.146773780026706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.53564453125,0.0,1400.6688232421875,1895.4371337890625,0.0,2893.6767578125,0.8749144077301025,1.0,0.0,3.0,1.0,0.0
17777280,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7074479460716248,0.2617100179195404,0.2407678663730621,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8403182625770569,0.4495773911476135,0.4305181205272674,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.8486912846565247,0.5341611504554749,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7990356683731079,0.3832375109195709,0.3679803609848022,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6265487670898438,0.181103378534317,0.8415166735649109,284.882080078125,284.95001220703125,297.8725891113281,294.54693603515625,297.2932434082031,297.0589294433594,284.8844909667969,1.0,0.5820710062980652,0.393200159072876,0.393200159072876,1.0,1.0,-2.8995182514190674,0.8308026790618896,2.0687155723571777,0.1736927628517151,0.8281481266021729,0.8281481266021729,0.0,194.53114318847656,191.0,53205.50390625,0.0,2349.916748046875,1.0,279.6576843261719,283.2940368652344,297.5608215332031,301.0604858398437,293.1499938964844,293.1499938964844,279.95001220703125,40752.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455570936203003,1.0,0.0,0.0,3.494187355041504,3.494210720062256,8.146773780026706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.53564453125,0.0,1400.6688232421875,1895.4371337890625,0.0,2893.6767578125,0.8749144077301025,1.0,0.0,3.0,1.0,0.0
17777340,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7047333121299744,0.2597831785678863,0.2389023303985595,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.837672770023346,0.4466179609298706,0.4275678098201751,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.8480640649795532,0.5358474850654602,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7965377569198608,0.381064772605896,0.3657887876033783,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6238933801651001,0.1792350113391876,0.8328292965888977,284.9837951660156,284.95001220703125,297.8026733398437,294.5092468261719,297.2706604003906,297.0555114746094,284.9826354980469,1.0,0.5802530646324158,0.3935500681400299,0.3935500681400299,1.0,1.0,-2.882673978805542,0.8258008360862732,2.056873083114624,0.172364205121994,0.907502055168152,0.907502055168152,0.0,194.7732849121093,179.0,52193.31640625,0.0,2321.400146484375,1.0,279.9411315917969,283.416015625,297.4754333496094,300.8387756347656,293.1499938964844,293.1499938964844,279.6499938964844,34218.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834746241569519,1.0,0.0,0.0,3.5902860164642334,3.5903091430664062,8.601048762102437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.6162109375,0.0,1454.6302490234375,1895.4371337890625,0.0,2792.671142578125,0.8905405402183533,1.0,0.0,3.0,1.0,0.0
17777400,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7047333121299744,0.2597831785678863,0.2389023303985595,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.837672770023346,0.4466179609298706,0.4275678098201751,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.8480640649795532,0.5358474850654602,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7965377569198608,0.381064772605896,0.3657887876033783,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6238933801651001,0.1792350113391876,0.8328292965888977,284.9837951660156,284.95001220703125,297.8026733398437,294.5092468261719,297.2706604003906,297.0555114746094,284.9826354980469,1.0,0.5802530646324158,0.3935500681400299,0.3935500681400299,1.0,1.0,-2.882673978805542,0.8258008360862732,2.056873083114624,0.172364205121994,0.907502055168152,0.907502055168152,0.0,194.7732849121093,179.0,52193.31640625,0.0,2321.400146484375,1.0,279.9411315917969,283.416015625,297.4754333496094,300.8387756347656,293.1499938964844,293.1499938964844,279.6499938964844,34218.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834746241569519,1.0,0.0,0.0,3.5902860164642334,3.5903091430664062,8.601048762102437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.6162109375,0.0,1454.6302490234375,1895.4371337890625,0.0,2792.671142578125,0.8905405402183533,1.0,0.0,3.0,1.0,0.0
17777460,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7047510147094727,0.257154256105423,0.2366147488355636,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8381091356277466,0.4428693950176239,0.4241469204425812,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.8462663888931274,0.5306788086891174,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7972345352172852,0.3782112300395965,0.3631845712661743,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6234540343284607,0.1770356148481369,0.8229544162750244,284.8938293457031,284.95001220703125,297.7328186035156,294.4709777832031,297.2418518066406,297.0433959960937,284.8944702148437,1.0,0.5742332935333252,0.3940978944301605,0.3940978944301605,1.0,1.0,-2.854621410369873,0.8173139095306396,2.0373075008392334,0.1703625321388244,0.8123683333396912,0.8123683333396912,0.0,191.0282287597656,182.0,52014.5390625,0.0,2254.285400390625,1.0,279.6591186523437,283.3238220214844,297.4820556640625,300.9074401855469,293.1499938964844,293.1499938964844,279.95001220703125,40412.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411993384361267,1.0,0.0,0.0,3.391942024230957,3.3919644355773926,7.676975428694277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.4794921875,0.0,1295.249267578125,1895.4371337890625,0.0,2852.92236328125,0.8522087931632996,1.0,0.0,3.0,1.0,0.0
17777520,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7047510147094727,0.257154256105423,0.2366147488355636,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8381091356277466,0.4428693950176239,0.4241469204425812,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.8462663888931274,0.5306788086891174,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7972345352172852,0.3782112300395965,0.3631845712661743,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6234540343284607,0.1770356148481369,0.8229544162750244,284.8938293457031,284.95001220703125,297.7328186035156,294.4709777832031,297.2418518066406,297.0433959960937,284.8944702148437,1.0,0.5742332935333252,0.3940978944301605,0.3940978944301605,1.0,1.0,-2.854621410369873,0.8173139095306396,2.0373075008392334,0.1703625321388244,0.8123683333396912,0.8123683333396912,0.0,191.0282287597656,182.0,52014.5390625,0.0,2254.285400390625,1.0,279.6591186523437,283.3238220214844,297.4820556640625,300.9074401855469,293.1499938964844,293.1499938964844,279.95001220703125,40412.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411993384361267,1.0,0.0,0.0,3.391942024230957,3.3919644355773926,7.676975428694277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.4794921875,0.0,1295.249267578125,1895.4371337890625,0.0,2852.92236328125,0.8522087931632996,1.0,0.0,3.0,1.0,0.0
17777580,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7035819888114929,0.2551961839199066,0.2346734404563903,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8371374011039734,0.4398459196090698,0.4210912585258484,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8463026285171509,0.5288081765174866,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7964562773704529,0.3759594857692718,0.3608759641647339,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6219696998596191,0.175153449177742,0.8138981461524963,284.98016357421875,284.95001220703125,297.6631774902344,294.4322509765625,297.22271728515625,297.0446472167969,284.97906494140625,1.0,0.5708012580871582,0.3946457505226135,0.3946457505226135,1.0,1.0,-2.832692623138428,0.8109922409057617,2.021700382232666,0.1687267571687698,0.8824172019958496,0.8824172019958496,0.0,189.2300262451172,185.0,50967.2421875,0.0,2208.088134765625,1.0,279.94024658203125,283.43377685546875,297.39630126953125,300.68426513671875,293.1499938964844,293.1499938964844,280.25,34273.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300724029541016,1.0,0.0,0.0,3.486885070800781,3.4869072437286377,8.112758678180398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.5751953125,0.0,1346.8109130859375,1895.4371337890625,0.0,2749.119384765625,0.8674187660217285,1.0,0.0,3.0,1.0,0.0
17777640,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7035819888114929,0.2551961839199066,0.2346734404563903,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8371374011039734,0.4398459196090698,0.4210912585258484,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8463026285171509,0.5288081765174866,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7964562773704529,0.3759594857692718,0.3608759641647339,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6219696998596191,0.175153449177742,0.8138981461524963,284.98016357421875,284.95001220703125,297.6631774902344,294.4322509765625,297.22271728515625,297.0446472167969,284.97906494140625,1.0,0.5708012580871582,0.3946457505226135,0.3946457505226135,1.0,1.0,-2.832692623138428,0.8109922409057617,2.021700382232666,0.1687267571687698,0.8824172019958496,0.8824172019958496,0.0,189.2300262451172,185.0,50967.2421875,0.0,2208.088134765625,1.0,279.94024658203125,283.43377685546875,297.39630126953125,300.68426513671875,293.1499938964844,293.1499938964844,280.25,34273.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300724029541016,1.0,0.0,0.0,3.486885070800781,3.4869072437286377,8.112758678180398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.5751953125,0.0,1346.8109130859375,1895.4371337890625,0.0,2749.119384765625,0.8674187660217285,1.0,0.0,3.0,1.0,0.0
17777700,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7025824785232544,0.2542901933193207,0.2338154017925262,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8361758589744568,0.4384283423423767,0.4197006523609161,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.8461695909500122,0.528999924659729,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7955726385116577,0.3749094605445862,0.3598411381244659,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.6209096312522888,0.1742775291204452,0.8098403215408325,285.070068359375,284.95001220703125,297.62847900390625,294.4127502441406,297.2130126953125,297.0449523925781,285.0716857910156,1.0,0.5696741938591003,0.3949196636676788,0.3949196636676788,1.0,1.0,-2.824097156524658,0.808652400970459,2.015444755554199,0.168265700340271,0.966270387172699,0.966270387172699,0.0,189.00914001464844,185.0,50167.29296875,0.0,2192.472412109375,1.0,280.1953430175781,283.5440979003906,297.35614013671875,300.5266418457031,293.1499938964844,293.1499938964844,280.25,31452.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232977390289307,1.0,0.0,0.0,3.574185371398926,3.5742077827453613,8.524078225491394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.95166015625,0.0,1417.1273193359375,1895.4371337890625,0.0,2686.147705078125,0.8862833976745605,1.0,0.0,3.0,1.0,0.0
17777760,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7014682292938232,0.2533800303936004,0.2330498248338699,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.835064709186554,0.4370114803314209,0.4184245765209198,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.8457894325256348,0.5296397805213928,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.794529914855957,0.373858779668808,0.3589025437831878,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6197500228881836,0.1734183132648468,0.8061001300811768,285.0403747558594,284.95001220703125,297.5939025878906,294.39324951171875,297.2027587890625,297.04443359375,285.03619384765625,1.0,0.5688661932945251,0.3952533304691314,0.3952533304691314,1.0,1.0,-2.8167874813079834,0.806899905204773,2.0098876953125,0.1681121885776519,0.9828341007232666,0.9828341007232666,0.0,189.0695953369141,188.0,50263.23828125,0.0,2180.4453125,1.0,280.2416687011719,283.51446533203125,297.3656005859375,300.5924987792969,293.1499938964844,293.1499938964844,279.95001220703125,31212.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218300342559814,1.0,0.0,0.0,3.676342725753784,3.676366090774536,9.018312425723708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.3818359375,0.0,1526.59130859375,1895.4371337890625,0.0,2672.53173828125,0.9075651168823242,1.0,0.0,3.0,1.0,0.0
17777820,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6973163485527039,0.250495046377182,0.2308063507080078,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8311072587966919,0.4329530596733093,0.4150176048278808,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.8420169353485107,0.533397912979126,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7906060814857483,0.3706642389297485,0.3562731146812439,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.616035521030426,0.1711258590221405,0.7969878315925598,284.8749084472656,284.95001220703125,297.5251159667969,294.3541259765625,297.1693420410156,297.02520751953125,284.8774719238281,1.0,0.5677504539489746,0.3959207236766815,0.3959207236766815,1.0,1.0,-2.800405740737915,0.8027716279029846,1.9976340532302856,0.1676568984985351,0.8484883308410645,0.8484883308410645,0.0,190.4257659912109,176.0,50655.09765625,0.0,2159.4970703125,1.0,279.9573059082031,283.3497009277344,297.38824462890625,300.7241516113281,293.1499938964844,293.1499938964844,280.25,39319.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333768248558044,1.0,0.0,0.0,3.5651276111602783,3.5651514530181885,8.480929523102532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.52880859375,0.0,1465.0390625,1895.4371337890625,0.0,2779.90283203125,0.8887583017349243,1.0,0.0,3.0,1.0,0.0
17777880,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6973163485527039,0.250495046377182,0.2308063507080078,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8311072587966919,0.4329530596733093,0.4150176048278808,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.8420169353485107,0.533397912979126,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7906060814857483,0.3706642389297485,0.3562731146812439,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.616035521030426,0.1711258590221405,0.7969878315925598,284.8749084472656,284.95001220703125,297.5251159667969,294.3541259765625,297.1693420410156,297.02520751953125,284.8774719238281,1.0,0.5677504539489746,0.3959207236766815,0.3959207236766815,1.0,1.0,-2.800405740737915,0.8027716279029846,1.9976340532302856,0.1676568984985351,0.8484883308410645,0.8484883308410645,0.0,190.4257659912109,176.0,50655.09765625,0.0,2159.4970703125,1.0,279.9573059082031,283.3497009277344,297.38824462890625,300.7241516113281,293.1499938964844,293.1499938964844,280.25,39319.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333768248558044,1.0,0.0,0.0,3.5651276111602783,3.5651514530181885,8.480929523102532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.52880859375,0.0,1465.0390625,1895.4371337890625,0.0,2779.90283203125,0.8887583017349243,1.0,0.0,3.0,1.0,0.0
17777940,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6968560814857483,0.2482818216085434,0.2285337001085281,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8310087323188782,0.4295925796031952,0.4115386605262756,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.8396313786506653,0.52912837266922,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7906773090362549,0.3680394887924194,0.3535140752792358,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6150311827659607,0.1690351516008377,0.7867463231086731,284.9795227050781,284.95001220703125,297.4569702148437,294.3150634765625,297.1439208984375,297.0170593261719,284.9774475097656,1.0,0.5620729327201843,0.3965880870819092,0.3965880870819092,1.0,1.0,-2.7727506160736084,0.7946245670318604,1.978126049041748,0.165790170431137,0.927204728126526,0.927204728126526,0.0,187.19830322265625,164.0,49506.03125,0.0,2098.468017578125,1.0,280.24169921875,283.4754638671875,297.2887878417969,300.4906311035156,293.1499938964844,293.1499938964844,279.95001220703125,33986.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240906000137329,1.0,0.0,0.0,3.660511016845703,3.660534858703613,8.940806992541184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.1005859375,0.0,1529.78173828125,1895.4371337890625,0.0,2693.5068359375,0.9060327410697936,1.0,0.0,3.0,1.0,0.0
17778000,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6968560814857483,0.2482818216085434,0.2285337001085281,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8310087323188782,0.4295925796031952,0.4115386605262756,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.8396313786506653,0.52912837266922,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7906773090362549,0.3680394887924194,0.3535140752792358,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6150311827659607,0.1690351516008377,0.7867463231086731,284.9795227050781,284.95001220703125,297.4569702148437,294.3150634765625,297.1439208984375,297.0170593261719,284.9774475097656,1.0,0.5620729327201843,0.3965880870819092,0.3965880870819092,1.0,1.0,-2.7727506160736084,0.7946245670318604,1.978126049041748,0.165790170431137,0.927204728126526,0.927204728126526,0.0,187.19830322265625,164.0,49506.03125,0.0,2098.468017578125,1.0,280.24169921875,283.4754638671875,297.2887878417969,300.4906311035156,293.1499938964844,293.1499938964844,279.95001220703125,33986.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240906000137329,1.0,0.0,0.0,3.660511016845703,3.660534858703613,8.940806992541184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.1005859375,0.0,1529.78173828125,1895.4371337890625,0.0,2693.5068359375,0.9060327410697936,1.0,0.0,3.0,1.0,0.0
17778060,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6986618638038635,0.2455061078071594,0.2260153740644455,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8333792090415955,0.4255794882774353,0.4077624976634979,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8377313017845154,0.5194973349571228,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7933263182640076,0.3648342788219452,0.3504783511161804,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6159058809280396,0.1666911989450454,0.7757254838943481,284.8758239746094,284.95001220703125,297.3896179199219,294.2762145996094,297.1190185546875,297.0093994140625,284.8778991699219,1.0,0.5537314414978027,0.3972497582435608,0.3972497582435608,1.0,1.0,-2.736727714538574,0.7834599018096924,1.9532678127288816,0.1627240031957626,0.8135250806808472,0.8135250806808472,0.0,180.9519958496093,167.0,49194.1015625,0.0,2011.0052490234373,1.0,279.9582214355469,283.3765869140625,297.2889099121094,300.54205322265625,293.1499938964844,293.1499938964844,280.25,41379.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309198021888733,1.0,0.0,0.0,3.437002182006836,3.437025308609009,7.882299541961402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.68408203125,0.0,1346.7569580078125,1895.4371337890625,0.0,2757.010009765625,0.8627523183822632,1.0,0.0,3.0,1.0,0.0
17778120,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6986618638038635,0.2455061078071594,0.2260153740644455,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8333792090415955,0.4255794882774353,0.4077624976634979,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8377313017845154,0.5194973349571228,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7933263182640076,0.3648342788219452,0.3504783511161804,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6159058809280396,0.1666911989450454,0.7757254838943481,284.8758239746094,284.95001220703125,297.3896179199219,294.2762145996094,297.1190185546875,297.0093994140625,284.8778991699219,1.0,0.5537314414978027,0.3972497582435608,0.3972497582435608,1.0,1.0,-2.736727714538574,0.7834599018096924,1.9532678127288816,0.1627240031957626,0.8135250806808472,0.8135250806808472,0.0,180.9519958496093,167.0,49194.1015625,0.0,2011.0052490234373,1.0,279.9582214355469,283.3765869140625,297.2889099121094,300.54205322265625,293.1499938964844,293.1499938964844,280.25,41379.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309198021888733,1.0,0.0,0.0,3.437002182006836,3.437025308609009,7.882299541961402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.68408203125,0.0,1346.7569580078125,1895.4371337890625,0.0,2757.010009765625,0.8627523183822632,1.0,0.0,3.0,1.0,0.0
17778180,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6986613869667053,0.2434999644756317,0.2239454686641693,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8336703181266785,0.4224210977554321,0.4044818580150604,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.8380252718925476,0.5147405862808228,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7937802672386169,0.3623391389846802,0.3478484749794006,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6151841282844543,0.1647201031446457,0.7659223079681396,284.9765014648437,284.95001220703125,297.3231811523437,294.2377624511719,297.1030578613281,297.0138244628906,284.9753112792969,1.0,0.5486968159675598,0.3979114592075348,0.3979114592075348,1.0,1.0,-2.709623098373413,0.77544105052948,1.9341821670532229,0.1604922413825988,0.8872120976448059,0.8872120976448059,0.0,177.56253051757812,170.0,48022.73828125,0.0,1952.578857421875,1.0,280.2405700683594,283.4991149902344,297.194580078125,300.30133056640625,293.1499938964844,293.1499938964844,280.54998779296875,34525.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180664777755737,1.0,0.0,0.0,3.522320032119751,3.5223426818847656,8.278486234303273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.57421875,0.0,1385.0572509765625,1895.4371337890625,0.0,2637.666015625,0.8755408525466919,1.0,0.0,3.0,1.0,0.0
17778240,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.6986613869667053,0.2434999644756317,0.2239454686641693,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8336703181266785,0.4224210977554321,0.4044818580150604,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.8380252718925476,0.5147405862808228,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7937802672386169,0.3623391389846802,0.3478484749794006,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6151841282844543,0.1647201031446457,0.7659223079681396,284.9765014648437,284.95001220703125,297.3231811523437,294.2377624511719,297.1030578613281,297.0138244628906,284.9753112792969,1.0,0.5486968159675598,0.3979114592075348,0.3979114592075348,1.0,1.0,-2.709623098373413,0.77544105052948,1.9341821670532229,0.1604922413825988,0.8872120976448059,0.8872120976448059,0.0,177.56253051757812,170.0,48022.73828125,0.0,1952.578857421875,1.0,280.2405700683594,283.4991149902344,297.194580078125,300.30133056640625,293.1499938964844,293.1499938964844,280.54998779296875,34525.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180664777755737,1.0,0.0,0.0,3.522320032119751,3.5223426818847656,8.278486234303273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.57421875,0.0,1385.0572509765625,1895.4371337890625,0.0,2637.666015625,0.8755408525466919,1.0,0.0,3.0,1.0,0.0
17778300,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.6981144547462463,0.2425887137651443,0.2230614721775055,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8331891894340515,0.4209623336791992,0.4030279815196991,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9990000128746032,0.8380736112594604,0.5138413310050964,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7933558821678162,0.361198753118515,0.3467002213001251,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.6143800616264343,0.1638134568929672,0.7616134285926819,285.0717163085937,284.95001220703125,297.29034423828125,294.2187194824219,297.0954284667969,297.0163269042969,285.0746765136719,1.0,0.5469807982444763,0.3982422947883606,0.3982422947883606,1.0,1.0,-2.699172019958496,0.7725186347961426,1.926653504371643,0.1598383486270904,0.973731517791748,0.973731517791748,0.0,176.73629760742188,170.0,47150.87890625,0.0,1932.5267333984373,1.0,280.4967956542969,283.6163635253906,297.15264892578125,300.1372375488281,293.1499938964844,293.1499938964844,280.54998779296875,31687.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102469444274902,1.0,0.0,0.0,3.604304790496826,3.604327440261841,8.668347390994313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.90478515625,0.0,1451.0576171875,1895.4371337890625,0.0,2565.467529296875,0.8933666348457336,1.0,0.0,3.0,1.0,0.0
17778360,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.6973719000816345,0.2416926771402359,0.2222822308540344,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8324674367904663,0.4195288717746734,0.40170618891716,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9990000128746032,0.8379025459289551,0.513583242893219,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.792684018611908,0.3600866794586181,0.3456718921661377,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6134043335914612,0.1629364341497421,0.7576748132705688,285.0473937988281,284.95001220703125,297.2578125,294.1998291015625,297.08758544921875,297.01837158203125,285.0431823730469,1.0,0.5456938147544861,0.3987351059913635,0.3987351059913635,1.0,1.0,-2.69036602973938,0.7705368995666504,1.9198291301727293,0.1597650051116943,0.9957358837127686,0.9957358837127686,0.0,176.2931671142578,173.0,47208.0703125,0.0,1916.890380859375,1.0,280.5418701171875,283.5894470214844,297.1637878417969,300.2010192871094,293.1499938964844,293.1499938964844,280.25,31232.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079463839530945,1.0,0.0,0.0,3.7081823348999023,3.7082059383392334,9.175197419608594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.07421875,0.0,1562.626953125,1895.4371337890625,0.0,2544.294189453125,0.9148336052894592,1.0,0.0,3.0,1.0,0.0
17778420,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.693699061870575,0.2388190180063247,0.2200348228216171,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8290161490440369,0.4154181778430938,0.3982365429401397,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.8343389630317688,0.5159963369369507,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7892364263534546,0.3567821085453033,0.342912495136261,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6097559928894043,0.1606274545192718,0.74834144115448,284.8677978515625,284.95001220703125,297.19366455078125,294.1626281738281,297.0596923828125,297.0050964355469,284.8706359863281,1.0,0.5438892841339111,0.3997207581996918,0.3997207581996918,1.0,1.0,-2.6718673706054688,0.766277015209198,1.905590295791626,0.1596066504716873,0.8534228801727295,0.8534228801727295,0.0,176.8603057861328,176.0,47640.546875,0.0,1891.138427734375,1.0,280.2567749023437,283.412109375,297.1966247558594,300.3426513671875,293.1499938964844,293.1499938964844,280.54998779296875,39451.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195711970329285,1.0,0.0,0.0,3.604179620742798,3.604203701019287,8.667745419188577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.6787109375,0.0,1508.28515625,1895.4371337890625,0.0,2651.59716796875,0.8971869945526123,1.0,0.0,3.0,1.0,0.0
