time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.693699061870575,0.2388190180063247,0.2200348228216171,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8290161490440369,0.4154181778430938,0.3982365429401397,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.8343389630317688,0.5159963369369507,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7892364263534546,0.3567821085453033,0.342912495136261,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6097559928894043,0.1606274545192718,0.74834144115448,284.8677978515625,284.95001220703125,297.19366455078125,294.1626281738281,297.0596923828125,297.0050964355469,284.8706359863281,1.0,0.5438892841339111,0.3997207581996918,0.3997207581996918,1.0,1.0,-2.6718673706054688,0.766277015209198,1.905590295791626,0.1596066504716873,0.8534228801727295,0.8534228801727295,0.0,176.8603057861328,176.0,47640.546875,0.0,1891.138427734375,1.0,280.2567749023437,283.412109375,297.1966247558594,300.3426513671875,293.1499938964844,293.1499938964844,280.54998779296875,39451.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195711970329285,1.0,0.0,0.0,3.604179620742798,3.604203701019287,8.667745419188577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.6787109375,0.0,1508.28515625,1895.4371337890625,0.0,2651.59716796875,0.8971869945526123,1.0,0.0,3.0,1.0,0.0
17778540,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6909282803535461,0.2374011576175689,0.2185925245285034,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8263713121414185,0.4132548570632934,0.3960016965866089,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.8322114944458008,0.518406867980957,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7865656614303589,0.3550620675086975,0.3411246538162231,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6069505214691162,0.1593047678470611,0.7421928644180298,285.0054626464844,284.95001220703125,297.15509033203125,294.1402587890625,297.0450134277344,297.0,285.00537109375,1.0,0.5431303381919861,0.4003239274024963,0.4003239274024963,1.0,1.0,-2.660804271697998,0.7637513875961304,1.897052764892578,0.1594609469175338,0.9429099559783936,0.9429099559783936,0.0,177.6920928955078,176.0,46706.51953125,0.0,1878.1094970703125,1.0,280.51690673828125,283.5638427734375,297.10284423828125,300.1001281738281,293.1499938964844,293.1499938964844,280.54998779296875,33848.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811435878276825,1.0,0.0,0.0,3.660656929016113,3.660680770874024,8.941520377447887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.8115234375,0.0,1528.9119873046875,1895.4371337890625,0.0,2576.422607421875,0.9072207808494568,1.0,0.0,3.0,1.0,0.0
17778600,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6894569993019104,0.2365967631340026,0.2178929299116134,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.82490074634552,0.4119881391525268,0.3948332667350769,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.830849826335907,0.5198481678962708,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.785095751285553,0.3540685474872589,0.3402096331119537,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.605333149433136,0.158522680401802,0.7387759685516357,284.9933166503906,284.95001220703125,297.1308898925781,294.12628173828125,297.0366516113281,296.9980163574219,284.9911804199219,1.0,0.5428063869476318,0.4007064402103424,0.4007064402103424,1.0,1.0,-2.6550848484039307,0.7626069188117981,1.892477869987488,0.1595505774021148,0.9477446675300598,0.9477446675300598,0.0,178.22459411621094,179.0,46662.23828125,0.0,1871.8677978515625,1.0,280.5426025390625,283.553955078125,297.09686279296875,300.11627197265625,293.1499938964844,293.1499938964844,280.25,33549.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095756769180298,1.0,0.0,0.0,3.705493927001953,3.7055182456970215,9.161899470200296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.82666015625,0.0,1577.17529296875,1895.4371337890625,0.0,2559.286376953125,0.915865123271942,1.0,0.0,3.0,1.0,0.0
17778660,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6845582127571106,0.2337692379951477,0.2156479209661483,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8201069831848145,0.4078539311885834,0.3912849426269531,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.824836790561676,0.5248913168907166,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7803003191947937,0.3507651388645172,0.3374049961566925,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6002963185310364,0.1561553180217743,0.7291322946548462,284.87603759765625,284.95001220703125,297.0696105957031,294.0909729003906,297.0121459960937,296.9883728027344,284.8797912597656,1.0,0.5422371029853821,0.4014860689640045,0.4014860689640045,1.0,1.0,-2.6392276287078857,0.7587676048278809,1.8804600238800049,0.1592138260602951,0.830560028553009,0.830560028553009,0.0,180.2554168701172,167.0,46857.453125,0.0,1857.157470703125,1.0,280.2574462890625,283.4386291503906,297.1126403808594,300.20953369140625,293.1499938964844,293.1499938964844,280.54998779296875,40908.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182881474494934,1.0,0.0,0.0,3.515643358230591,3.515666961669922,8.24713197289384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.82666015625,0.0,1424.1368408203125,1895.4371337890625,0.0,2639.717529296875,0.879595160484314,1.0,0.0,3.0,1.0,0.0
17778720,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6845582127571106,0.2337692379951477,0.2156479209661483,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8201069831848145,0.4078539311885834,0.3912849426269531,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.824836790561676,0.5248913168907166,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7803003191947937,0.3507651388645172,0.3374049961566925,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6002963185310364,0.1561553180217743,0.7291322946548462,284.87603759765625,284.95001220703125,297.0696105957031,294.0909729003906,297.0121459960937,296.9883728027344,284.8797912597656,1.0,0.5422371029853821,0.4014860689640045,0.4014860689640045,1.0,1.0,-2.6392276287078857,0.7587676048278809,1.8804600238800049,0.1592138260602951,0.830560028553009,0.830560028553009,0.0,180.2554168701172,167.0,46857.453125,0.0,1857.157470703125,1.0,280.2574462890625,283.4386291503906,297.1126403808594,300.20953369140625,293.1499938964844,293.1499938964844,280.54998779296875,40908.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182881474494934,1.0,0.0,0.0,3.515643358230591,3.515666961669922,8.24713197289384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.82666015625,0.0,1424.1368408203125,1895.4371337890625,0.0,2639.717529296875,0.879595160484314,1.0,0.0,3.0,1.0,0.0
17778780,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6837313771247864,0.231600746512413,0.2134527117013931,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8195513486862183,0.4044242799282074,0.3877798318862915,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.8203365206718445,0.5213146209716797,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7799070477485657,0.3480626940727234,0.3346105813980102,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.5986587405204773,0.154033824801445,0.7188652157783508,284.9874572753906,284.95001220703125,297.00994873046875,294.0568542480469,296.9941101074219,296.9871520996094,284.9853210449219,1.0,0.5368985533714294,0.402265727519989,0.402265727519989,1.0,1.0,-2.6123979091644287,0.7509403824806213,1.861457347869873,0.1574501544237136,0.9172912836074828,0.9172912836074828,0.0,177.50291442871094,155.0,45796.57421875,0.0,1804.980224609375,1.0,280.54132080078125,283.56671142578125,297.0199279785156,299.9875183105469,293.1499938964844,293.1499938964844,280.25,33973.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066658973693848,1.0,0.0,0.0,3.619442462921143,3.619465827941896,8.741312171878235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.11669921875,0.0,1484.40234375,1895.4371337890625,0.0,2532.524169921875,0.896843671798706,1.0,0.0,3.0,1.0,0.0
17778840,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6837313771247864,0.231600746512413,0.2134527117013931,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8195513486862183,0.4044242799282074,0.3877798318862915,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.8203365206718445,0.5213146209716797,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7799070477485657,0.3480626940727234,0.3346105813980102,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.5986587405204773,0.154033824801445,0.7188652157783508,284.9874572753906,284.95001220703125,297.00994873046875,294.0568542480469,296.9941101074219,296.9871520996094,284.9853210449219,1.0,0.5368985533714294,0.402265727519989,0.402265727519989,1.0,1.0,-2.6123979091644287,0.7509403824806213,1.861457347869873,0.1574501544237136,0.9172912836074828,0.9172912836074828,0.0,177.50291442871094,155.0,45796.57421875,0.0,1804.980224609375,1.0,280.54132080078125,283.56671142578125,297.0199279785156,299.9875183105469,293.1499938964844,293.1499938964844,280.25,33973.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066658973693848,1.0,0.0,0.0,3.619442462921143,3.619465827941896,8.741312171878235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.11669921875,0.0,1484.40234375,1895.4371337890625,0.0,2532.524169921875,0.896843671798706,1.0,0.0,3.0,1.0,0.0
17778900,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6844300627708435,0.2302679717540741,0.2123419791460037,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8204545378684998,0.4024237692356109,0.3860107362270355,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9990000128746032,0.8182552456855774,0.5171164870262146,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7809249758720398,0.346455842256546,0.3331881165504455,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.5988336801528931,0.1528741121292114,0.7136348485946655,284.8475341796875,284.95001220703125,296.9808044433594,294.0403137207031,296.9848937988281,296.986083984375,284.8416748046875,1.0,0.5331178307533264,0.4026555716991424,0.4026555716991424,1.0,1.0,-2.5959043502807617,0.7459070682525635,1.8499972820281985,0.156126007437706,0.8150479197502136,0.8150479197502136,0.0,174.8057403564453,155.0,46216.109375,0.0,1768.9072265625,1.0,280.29864501953125,283.4169921875,297.0662841796875,300.16473388671875,293.1499938964844,293.1499938964844,280.25,39545.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126091361045837,1.0,0.0,0.0,3.5490221977233887,3.54904580116272,8.404477398471499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.56201171875,0.0,1449.4918212890625,1895.4371337890625,0.0,2587.241455078125,0.8823279738426208,1.0,0.0,3.0,1.0,0.0
17778960,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.685187041759491,0.2288178503513336,0.2109563797712326,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8215358257293701,0.4002914130687713,0.3839167952537536,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.8163962364196777,0.5121502876281738,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7821188569068909,0.3447145819664001,0.3314684331417084,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.5991228222846985,0.1516383737325668,0.7076971530914307,284.8780212402344,284.95001220703125,296.9521179199219,294.02410888671875,296.9751892089844,296.9840393066406,284.8815002441406,1.0,0.5286977887153625,0.4031576216220855,0.4031576216220855,1.0,1.0,-2.57655930519104,0.7400779128074646,1.83648145198822,0.154622733592987,0.8039075136184692,0.8039075136184692,0.0,171.64659118652344,158.0,45477.953125,0.0,1727.12109375,1.0,280.2583923339844,283.4655456542969,297.03533935546875,300.0548400878906,293.1499938964844,293.1499938964844,280.54998779296875,41816.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133743405342102,1.0,0.0,0.0,3.3850698471069336,3.385092496871948,7.645899700037262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.384765625,0.0,1298.27685546875,1895.4371337890625,0.0,2594.3017578125,0.8518661856651306,1.0,0.0,3.0,1.0,0.0
17779020,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6848222017288208,0.2267254889011383,0.2088194042444229,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8214432001113892,0.3969281613826751,0.3804591000080108,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8148020505905151,0.5077207684516907,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7821565270423889,0.3420026004314422,0.3286480009555816,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.5978260040283203,0.1495701074600219,0.6975186467170715,284.9805603027344,284.95001220703125,296.8962097167969,293.9928894042969,296.9592590332031,296.9843139648437,284.9790344238281,1.0,0.5236913561820984,0.4041617214679718,0.4041617214679718,1.0,1.0,-2.5488803386688232,0.73240065574646,1.8164798021316528,0.1528633087873459,0.8814176321029663,0.8814176321029663,0.0,168.4937286376953,161.0,44403.15234375,0.0,1674.2236328125,1.0,280.5401611328125,283.5860290527344,296.9443054199219,299.8241577148437,293.1499938964844,293.1499938964844,280.8500061035156,34282.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992852330207825,1.0,0.0,0.0,3.484488010406494,3.4845101833343506,8.101608273136662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.45703125,0.0,1344.4383544921875,1895.4371337890625,0.0,2464.8916015625,0.8668379187583923,1.0,0.0,3.0,1.0,0.0
17779080,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6848222017288208,0.2267254889011383,0.2088194042444229,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8214432001113892,0.3969281613826751,0.3804591000080108,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8148020505905151,0.5077207684516907,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7821565270423889,0.3420026004314422,0.3286480009555816,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.5978260040283203,0.1495701074600219,0.6975186467170715,284.9805603027344,284.95001220703125,296.8962097167969,293.9928894042969,296.9592590332031,296.9843139648437,284.9790344238281,1.0,0.5236913561820984,0.4041617214679718,0.4041617214679718,1.0,1.0,-2.5488803386688232,0.73240065574646,1.8164798021316528,0.1528633087873459,0.8814176321029663,0.8814176321029663,0.0,168.4937286376953,161.0,44403.15234375,0.0,1674.2236328125,1.0,280.5401611328125,283.5860290527344,296.9443054199219,299.8241577148437,293.1499938964844,293.1499938964844,280.8500061035156,34282.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992852330207825,1.0,0.0,0.0,3.484488010406494,3.4845101833343506,8.101608273136662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.45703125,0.0,1344.4383544921875,1895.4371337890625,0.0,2464.8916015625,0.8668379187583923,1.0,0.0,3.0,1.0,0.0
17779140,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.6832547783851624,0.2248431593179702,0.2070872634649276,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8199142217636108,0.3938281834125519,0.3774856030941009,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.8129737973213196,0.5067599415779114,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7807179093360901,0.3395243883132934,0.3262614607810974,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.595432698726654,0.1476809531450271,0.688818097114563,285.0541381835937,284.95001220703125,296.8423767089844,293.9633483886719,296.9449768066406,296.9861145019531,285.0494079589844,1.0,0.520656943321228,0.405165821313858,0.405165821313858,1.0,1.0,-2.5287458896636963,0.7273972630500793,1.8013485670089722,0.1522314101457595,0.9948599934577942,0.9948599934577942,0.0,167.34249877929688,164.0,43601.6171875,0.0,1641.2698974609375,1.0,280.8419189453125,283.6766662597656,296.9211730957031,299.7329406738281,293.1499938964844,293.1499938964844,280.54998779296875,30855.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877855896949768,1.0,0.0,0.0,3.682947158813477,3.682970523834229,9.050743869920552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.4560546875,0.0,1531.29443359375,1895.4371337890625,0.0,2360.316162109375,0.9087867140769958,1.0,0.0,3.0,1.0,0.0
17779200,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.6832547783851624,0.2248431593179702,0.2070872634649276,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8199142217636108,0.3938281834125519,0.3774856030941009,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.8129737973213196,0.5067599415779114,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7807179093360901,0.3395243883132934,0.3262614607810974,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.595432698726654,0.1476809531450271,0.688818097114563,285.0541381835937,284.95001220703125,296.8423767089844,293.9633483886719,296.9449768066406,296.9861145019531,285.0494079589844,1.0,0.520656943321228,0.405165821313858,0.405165821313858,1.0,1.0,-2.5287458896636963,0.7273972630500793,1.8013485670089722,0.1522314101457595,0.9948599934577942,0.9948599934577942,0.0,167.34249877929688,164.0,43601.6171875,0.0,1641.2698974609375,1.0,280.8419189453125,283.6766662597656,296.9211730957031,299.7329406738281,293.1499938964844,293.1499938964844,280.54998779296875,30855.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877855896949768,1.0,0.0,0.0,3.682947158813477,3.682970523834229,9.050743869920552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.4560546875,0.0,1531.29443359375,1895.4371337890625,0.0,2360.316162109375,0.9087867140769958,1.0,0.0,3.0,1.0,0.0
17779260,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6793940663337708,0.2219298183917999,0.2048019766807556,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8161749243736267,0.3895674645900726,0.3738609254360199,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.8076267838478088,0.5092192888259888,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7770266532897949,0.3360212445259094,0.323311984539032,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.5911235213279724,0.1452905535697937,0.6791015863418579,284.8649597167969,284.95001220703125,296.790771484375,293.9356689453125,296.927978515625,296.9833374023437,284.86724853515625,1.0,0.5188168883323669,0.4063363671302795,0.4063363671302795,1.0,1.0,-2.509385108947754,0.7229927182197571,1.786392331123352,0.1521219909191131,0.8479093313217163,0.8479093313217163,0.0,167.92832946777344,152.0,44014.2421875,0.0,1617.22265625,1.0,280.5576171875,283.4900207519531,296.9701232910156,299.8892517089844,293.1499938964844,293.1499938964844,280.8500061035156,39402.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998197078704834,1.0,0.0,0.0,3.583139657974243,3.5831634998321533,8.566842097934568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.16796875,0.0,1485.0391845703125,1895.4371337890625,0.0,2469.776611328125,0.8924081325531006,1.0,0.0,3.0,1.0,0.0
17779320,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6793940663337708,0.2219298183917999,0.2048019766807556,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8161749243736267,0.3895674645900726,0.3738609254360199,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.8076267838478088,0.5092192888259888,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7770266532897949,0.3360212445259094,0.323311984539032,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.5911235213279724,0.1452905535697937,0.6791015863418579,284.8649597167969,284.95001220703125,296.790771484375,293.9356689453125,296.927978515625,296.9833374023437,284.86724853515625,1.0,0.5188168883323669,0.4063363671302795,0.4063363671302795,1.0,1.0,-2.509385108947754,0.7229927182197571,1.786392331123352,0.1521219909191131,0.8479093313217163,0.8479093313217163,0.0,167.92832946777344,152.0,44014.2421875,0.0,1617.22265625,1.0,280.5576171875,283.4900207519531,296.9701232910156,299.8892517089844,293.1499938964844,293.1499938964844,280.8500061035156,39402.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998197078704834,1.0,0.0,0.0,3.583139657974243,3.5831634998321533,8.566842097934568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.16796875,0.0,1485.0391845703125,1895.4371337890625,0.0,2469.776611328125,0.8924081325531006,1.0,0.0,3.0,1.0,0.0
17779380,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6789329051971436,0.2195935249328613,0.2024051547050476,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.816123902797699,0.385948896408081,0.3701201677322387,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,0.8033358454704285,0.5042234063148499,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7770687341690063,0.3330282270908355,0.3201910853385925,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5896478295326233,0.1430296599864959,0.668091893196106,284.9853210449219,284.95001220703125,296.74151611328125,293.9100036621094,296.9126281738281,296.9818115234375,284.9828186035156,1.0,0.5125399231910706,0.4075068831443786,0.4075068831443786,1.0,1.0,-2.4790425300598145,0.7145686149597168,1.7644739151000977,0.1505449116230011,0.9356808066368104,0.9356808066368104,0.0,164.46205139160156,155.0,42841.5,0.0,1561.587158203125,1.0,280.8418273925781,283.62811279296875,296.87432861328125,299.6612854003906,293.1499938964844,293.1499938964844,280.54998779296875,33754.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884287238121033,1.0,0.0,0.0,3.677065849304199,3.677089691162109,9.02186002349481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.8115234375,0.0,1546.5623779296875,1895.4371337890625,0.0,2366.136474609375,0.9096049666404724,1.0,0.0,3.0,1.0,0.0
17779440,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6789329051971436,0.2195935249328613,0.2024051547050476,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.816123902797699,0.385948896408081,0.3701201677322387,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,0.8033358454704285,0.5042234063148499,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7770687341690063,0.3330282270908355,0.3201910853385925,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5896478295326233,0.1430296599864959,0.668091893196106,284.9853210449219,284.95001220703125,296.74151611328125,293.9100036621094,296.9126281738281,296.9818115234375,284.9828186035156,1.0,0.5125399231910706,0.4075068831443786,0.4075068831443786,1.0,1.0,-2.4790425300598145,0.7145686149597168,1.7644739151000977,0.1505449116230011,0.9356808066368104,0.9356808066368104,0.0,164.46205139160156,155.0,42841.5,0.0,1561.587158203125,1.0,280.8418273925781,283.62811279296875,296.87432861328125,299.6612854003906,293.1499938964844,293.1499938964844,280.54998779296875,33754.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884287238121033,1.0,0.0,0.0,3.677065849304199,3.677089691162109,9.02186002349481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.8115234375,0.0,1546.5623779296875,1895.4371337890625,0.0,2366.136474609375,0.9096049666404724,1.0,0.0,3.0,1.0,0.0
17779500,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.6783090233802795,0.2182449549436569,0.2013184130191803,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8156132102012634,0.3839184939861297,0.3683625161647796,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9990000128746032,0.8011534810066223,0.5028173923492432,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7766037583351135,0.3313453495502472,0.3187359273433685,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.5885132551193237,0.1418371647596359,0.6629230976104736,284.8401794433594,284.95001220703125,296.71783447265625,293.8979797363281,296.9048767089844,296.9806213378906,284.8326416015625,1.0,0.5104880928993225,0.4080921411514282,0.4080921411514282,1.0,1.0,-2.465970754623413,0.7111109495162964,1.7548599243164062,0.1498989015817642,0.8287296295166016,0.8287296295166016,0.0,163.3419647216797,155.0,43351.96484375,0.0,1539.5472412109375,1.0,280.5971984863281,283.4706420898437,296.9259948730469,299.8429260253906,293.1499938964844,293.1499938964844,280.54998779296875,39116.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945894002914429,1.0,0.0,0.0,3.6155765056610094,3.6156005859375,8.722648772163666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.025390625,0.0,1518.308349609375,1895.4371337890625,0.0,2422.064208984375,0.8968448638916016,1.0,0.0,3.0,1.0,0.0
17779560,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6767082214355469,0.2167602032423019,0.2000064551830291,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8141438961029053,0.3817484378814697,0.3663372099399566,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.7984715104103088,0.5028823018074036,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7751657962799072,0.3295167982578277,0.3170399665832519,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.5865361094474792,0.1405597925186157,0.6573010087013245,284.8658752441406,284.95001220703125,296.6947937011719,293.8865051269531,296.89666748046875,296.978515625,284.8708801269531,1.0,0.5087851881980896,0.4086935222148895,0.4086935222148895,1.0,1.0,-2.453246831893921,0.707795262336731,1.74545156955719,0.1493929028511047,0.8103853464126587,0.8103853464126587,0.0,162.96434020996094,158.0,42715.6640625,0.0,1521.2559814453125,1.0,280.557861328125,283.51824951171875,296.8999938964844,299.7433776855469,293.1499938964844,293.1499938964844,280.8500061035156,42154.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956048846244812,1.0,0.0,0.0,3.442103385925293,3.442126512527466,7.905714483058546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.677734375,0.0,1357.369140625,1895.4371337890625,0.0,2431.311767578125,0.8644609451293945,1.0,0.0,3.0,1.0,0.0
17779620,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6736025810241699,0.2146138846874237,0.1979147642850875,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8110250234603882,0.3783253133296966,0.3629250228404999,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.7942323088645935,0.504142165184021,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7721377015113831,0.3266545832157135,0.3141756951808929,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.5823783874511719,0.1383664160966873,0.6471296548843384,284.9889221191406,284.95001220703125,296.65069580078125,293.8653564453125,296.8835754394531,296.9782409667969,284.9872741699219,1.0,0.5064117908477783,0.4098962843418121,0.4098962843418121,1.0,1.0,-2.432481288909912,0.7028446793556213,1.7296366691589355,0.1489691138267517,0.9017265439033508,0.9017265439033508,0.0,162.9200897216797,146.0,41764.18359375,0.0,1494.1048583984375,1.0,280.8406982421875,283.65289306640625,296.8150939941406,299.5281677246094,293.1499938964844,293.1499938964844,280.54998779296875,33920.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809802293777466,1.0,0.0,0.0,3.550241708755493,3.550264596939087,8.410254963564512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.45947265625,0.0,1409.8544921875,1895.4371337890625,0.0,2298.945556640625,0.8813368678092957,1.0,0.0,3.0,1.0,0.0
17779680,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6736025810241699,0.2146138846874237,0.1979147642850875,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8110250234603882,0.3783253133296966,0.3629250228404999,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.7942323088645935,0.504142165184021,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7721377015113831,0.3266545832157135,0.3141756951808929,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.5823783874511719,0.1383664160966873,0.6471296548843384,284.9889221191406,284.95001220703125,296.65069580078125,293.8653564453125,296.8835754394531,296.9782409667969,284.9872741699219,1.0,0.5064117908477783,0.4098962843418121,0.4098962843418121,1.0,1.0,-2.432481288909912,0.7028446793556213,1.7296366691589355,0.1489691138267517,0.9017265439033508,0.9017265439033508,0.0,162.9200897216797,146.0,41764.18359375,0.0,1494.1048583984375,1.0,280.8406982421875,283.65289306640625,296.8150939941406,299.5281677246094,293.1499938964844,293.1499938964844,280.54998779296875,33920.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809802293777466,1.0,0.0,0.0,3.550241708755493,3.550264596939087,8.410254963564512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.45947265625,0.0,1409.8544921875,1895.4371337890625,0.0,2298.945556640625,0.8813368678092957,1.0,0.0,3.0,1.0,0.0
17779740,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6733495593070984,0.2118735611438751,0.1955259144306183,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8111891150474548,0.374207854270935,0.3591491281986236,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.7886975407600403,0.4985881447792053,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7723701000213623,0.3231958746910095,0.3109917938709259,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.5809361934661865,0.135898619890213,0.636009693145752,284.8834228515625,284.95001220703125,296.60943603515625,293.84674072265625,296.8695373535156,296.9754333496094,284.88641357421875,1.0,0.4998228549957275,0.4110990762710571,0.4110990762710571,1.0,1.0,-2.401234865188598,0.6940073370933533,1.7072277069091797,0.1472702026367187,0.7935795187950134,0.7935795187950134,0.0,159.2143096923828,134.0,41559.13671875,0.0,1439.03515625,1.0,280.5595397949219,283.5549011230469,296.8548278808594,299.6246337890625,293.1499938964844,293.1499938964844,280.8500061035156,41696.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873486280441284,1.0,0.0,0.0,3.313171863555908,3.313193798065185,7.324554758270096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.0810546875,0.0,1228.4173583984375,1895.4371337890625,0.0,2356.363525390625,0.8362946510314941,1.0,0.0,3.0,1.0,0.0
17779800,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6733495593070984,0.2118735611438751,0.1955259144306183,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8111891150474548,0.374207854270935,0.3591491281986236,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.7886975407600403,0.4985881447792053,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7723701000213623,0.3231958746910095,0.3109917938709259,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.5809361934661865,0.135898619890213,0.636009693145752,284.8834228515625,284.95001220703125,296.60943603515625,293.84674072265625,296.8695373535156,296.9754333496094,284.88641357421875,1.0,0.4998228549957275,0.4110990762710571,0.4110990762710571,1.0,1.0,-2.401234865188598,0.6940073370933533,1.7072277069091797,0.1472702026367187,0.7935795187950134,0.7935795187950134,0.0,159.2143096923828,134.0,41559.13671875,0.0,1439.03515625,1.0,280.5595397949219,283.5549011230469,296.8548278808594,299.6246337890625,293.1499938964844,293.1499938964844,280.8500061035156,41696.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873486280441284,1.0,0.0,0.0,3.313171863555908,3.313193798065185,7.324554758270096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.0810546875,0.0,1228.4173583984375,1895.4371337890625,0.0,2356.363525390625,0.8362946510314941,1.0,0.0,3.0,1.0,0.0
17779860,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6759651899337769,0.2097116857767105,0.1932305544614792,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8144760131835938,0.3707177340984344,0.3554786443710327,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.7861694693565369,0.4873558282852173,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7757067680358887,0.3202811181545257,0.3078843355178833,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5820420384407043,0.1336950212717056,0.62466961145401,284.9784851074219,284.95001220703125,296.5710754394531,293.83074951171875,296.85845947265625,296.9754333496094,284.9760131835937,1.0,0.4906407594680786,0.4124134480953216,0.4124134480953216,1.0,1.0,-2.363220453262329,0.6828847527503967,1.6803356409072876,0.1446240842342376,0.8666526079177856,0.8666526079177856,0.0,152.6101531982422,137.0,40427.71875,0.0,1365.2294921875,1.0,280.8395080566406,283.6676940917969,296.775634765625,299.410888671875,293.1499938964844,293.1499938964844,281.1499938964844,34202.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720157504081726,1.0,0.0,0.0,3.417388916015625,3.417410373687744,7.792594942657161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.306640625,0.0,1276.8546142578125,1895.4371337890625,0.0,2218.759033203125,0.851728618144989,1.0,0.0,3.0,1.0,0.0
17779920,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6759651899337769,0.2097116857767105,0.1932305544614792,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8144760131835938,0.3707177340984344,0.3554786443710327,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.7861694693565369,0.4873558282852173,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7757067680358887,0.3202811181545257,0.3078843355178833,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5820420384407043,0.1336950212717056,0.62466961145401,284.9784851074219,284.95001220703125,296.5710754394531,293.83074951171875,296.85845947265625,296.9754333496094,284.9760131835937,1.0,0.4906407594680786,0.4124134480953216,0.4124134480953216,1.0,1.0,-2.363220453262329,0.6828847527503967,1.6803356409072876,0.1446240842342376,0.8666526079177856,0.8666526079177856,0.0,152.6101531982422,137.0,40427.71875,0.0,1365.2294921875,1.0,280.8395080566406,283.6676940917969,296.775634765625,299.410888671875,293.1499938964844,293.1499938964844,281.1499938964844,34202.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720157504081726,1.0,0.0,0.0,3.417388916015625,3.417410373687744,7.792594942657161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.306640625,0.0,1276.8546142578125,1895.4371337890625,0.0,2218.759033203125,0.851728618144989,1.0,0.0,3.0,1.0,0.0
17779980,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.6766681671142578,0.2077722251415252,0.191350519657135,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8154228329658508,0.3674601316452026,0.3522665798664093,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9990000128746032,0.7850516438484192,0.4811987578868866,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7767326831817627,0.3175692856311798,0.3051810562610626,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.5814204216003418,0.1317378878593444,0.6151173114776611,285.04931640625,284.95001220703125,296.53582763671875,293.817626953125,296.8498840332031,296.9779052734375,285.0447082519531,1.0,0.485005646944046,0.4137278199195862,0.4137278199195862,1.0,1.0,-2.33497166633606,0.6752969026565552,1.6596747636795044,0.143175333738327,0.9753061532974244,0.9753061532974244,0.0,148.82040405273438,140.0,39569.29296875,0.0,1316.1531982421875,1.0,281.1403503417969,283.7568664550781,296.76544189453125,299.3269348144531,293.1499938964844,293.1499938964844,280.8500061035156,30699.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582228779792786,1.0,0.0,0.0,3.620728492736816,3.62075138092041,8.747525157559721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.19091796875,0.0,1461.5037841796875,1895.4371337890625,0.0,2097.00341796875,0.8947380781173706,1.0,0.0,3.0,1.0,0.0
17780040,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.6766681671142578,0.2077722251415252,0.191350519657135,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8154228329658508,0.3674601316452026,0.3522665798664093,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9990000128746032,0.7850516438484192,0.4811987578868866,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7767326831817627,0.3175692856311798,0.3051810562610626,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.5814204216003418,0.1317378878593444,0.6151173114776611,285.04931640625,284.95001220703125,296.53582763671875,293.817626953125,296.8498840332031,296.9779052734375,285.0447082519531,1.0,0.485005646944046,0.4137278199195862,0.4137278199195862,1.0,1.0,-2.33497166633606,0.6752969026565552,1.6596747636795044,0.143175333738327,0.9753061532974244,0.9753061532974244,0.0,148.82040405273438,140.0,39569.29296875,0.0,1316.1531982421875,1.0,281.1403503417969,283.7568664550781,296.76544189453125,299.3269348144531,293.1499938964844,293.1499938964844,280.8500061035156,30699.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582228779792786,1.0,0.0,0.0,3.620728492736816,3.62075138092041,8.747525157559721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.19091796875,0.0,1461.5037841796875,1895.4371337890625,0.0,2097.00341796875,0.8947380781173706,1.0,0.0,3.0,1.0,0.0
17780100,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6759829521179199,0.2064616829156875,0.1903418749570846,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8147959113121033,0.3654439151287079,0.3505685031414032,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.7833700776100159,0.4800344705581665,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7761447429656982,0.3158785104751587,0.3037641942501068,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.5802269577980042,0.1306305229663849,0.6104639172554016,284.8792724609375,284.95001220703125,296.5194091796875,293.8121643066406,296.844970703125,296.9778747558594,284.86590576171875,1.0,0.4830174744129181,0.4143850207328796,0.4143850207328796,1.0,1.0,-2.3230299949646,0.6722772717475891,1.6507526636123655,0.1428235918283462,0.8699109554290771,0.8699109554290771,0.0,147.91159057617188,140.0,40321.2109375,0.0,1298.4495849609375,1.0,280.8975830078125,283.5670471191406,296.8463439941406,299.5574951171875,293.1499938964844,293.1499938964844,280.8500061035156,35199.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661880850791931,1.0,0.0,0.0,3.631297111511232,3.6313207149505615,8.798666044640413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.27099609375,0.0,1506.498046875,1895.4371337890625,0.0,2167.064208984375,0.898041844367981,1.0,0.0,3.0,1.0,0.0
17780160,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.674241840839386,0.2049044668674469,0.1890193372964859,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8131682276725769,0.3631678521633148,0.348504900932312,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9990000128746032,0.7807456851005554,0.4801905155181885,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7745369672775269,0.3139229714870453,0.3020094633102417,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.5781075358390808,0.129369854927063,0.605089545249939,284.860107421875,284.95001220703125,296.5037841796875,293.8074951171875,296.8390808105469,296.9761657714844,284.86407470703125,1.0,0.4813919067382812,0.4151624739170074,0.4151624739170074,1.0,1.0,-2.310586214065552,0.6692925095558167,1.64129376411438,0.1426231414079666,0.8261810541152954,0.8261810541152954,0.0,147.6117706298828,143.0,39820.05859375,0.0,1282.7095947265625,1.0,280.857666015625,283.5763244628906,296.8385925292969,299.4970092773437,293.1499938964844,293.1499938964844,281.1499938964844,40322.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696511149406433,1.0,0.0,0.0,3.494075059890747,3.494098424911499,8.146250820573187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.7822265625,0.0,1397.47705078125,1895.4371337890625,0.0,2197.74072265625,0.8733780384063721,1.0,0.0,3.0,1.0,0.0
17780220,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6706147193908691,0.2026013135910034,0.1867763102054596,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8095035552978516,0.3595388829708099,0.3448778986930847,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.7762693166732788,0.4818185865879059,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7709416151046753,0.310799241065979,0.2988856136798858,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5733448266983032,0.1271282136440277,0.594794511795044,284.9937438964844,284.95001220703125,296.4751281738281,293.8005065917969,296.8301086425781,296.9757080078125,284.9916687011719,1.0,0.4790996611118316,0.416717380285263,0.416717380285263,1.0,1.0,-2.2893664836883545,0.6646661162376404,1.6247003078460691,0.1426909118890762,0.9238750338554382,0.9238750338554382,0.0,147.7458953857422,146.0,38892.50390625,0.0,1258.699462890625,1.0,281.14111328125,283.72076416015625,296.7573547363281,299.293701171875,293.1499938964844,293.1499938964844,280.8500061035156,33325.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564893960952759,1.0,0.0,0.0,3.605056762695313,3.605079650878906,8.671964337736426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.16552734375,0.0,1463.974609375,1895.4371337890625,0.0,2081.85205078125,0.8932302594184875,1.0,0.0,3.0,1.0,0.0
17780280,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6706147193908691,0.2026013135910034,0.1867763102054596,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8095035552978516,0.3595388829708099,0.3448778986930847,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.7762693166732788,0.4818185865879059,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7709416151046753,0.310799241065979,0.2988856136798858,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5733448266983032,0.1271282136440277,0.594794511795044,284.9937438964844,284.95001220703125,296.4751281738281,293.8005065917969,296.8301086425781,296.9757080078125,284.9916687011719,1.0,0.4790996611118316,0.416717380285263,0.416717380285263,1.0,1.0,-2.2893664836883545,0.6646661162376404,1.6247003078460691,0.1426909118890762,0.9238750338554382,0.9238750338554382,0.0,147.7458953857422,146.0,38892.50390625,0.0,1258.699462890625,1.0,281.14111328125,283.72076416015625,296.7573547363281,299.293701171875,293.1499938964844,293.1499938964844,280.8500061035156,33325.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564893960952759,1.0,0.0,0.0,3.605056762695313,3.605079650878906,8.671964337736426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.16552734375,0.0,1463.974609375,1895.4371337890625,0.0,2081.85205078125,0.8932302594184875,1.0,0.0,3.0,1.0,0.0
