time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.6660009622573853,0.0,0.1844906061887741,296.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.8045454025268555,0.0,0.3411771059036255,296.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.485417366027832,296.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.7662861943244934,0.0,0.2957254648208618,296.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.5674991011619568,0.0,0.584348201751709,284.8702697753906,294.1499938964844,296.45001220703125,293.7968444824219,296.8202819824219,296.9727783203125,284.8757629394531,0.0,0.0,0.4182722568511963,0.4182722568511963,1.0,1.0,-2.270155668258667,0.6607219576835632,1.609433650970459,0.1430916488170623,0.0,0.0,0.0,148.88742065429688,60.0,38942.85546875,0.0,1241.200439453125,0.0,280.8582763671875,283.606689453125,296.81329345703125,299.41705322265625,293.1499938964844,293.1499938964844,278.1499938964844,42010.62890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.379720449447632,3.3797428607940674,7.621752615705191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1294.387939453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.6660009622573853,0.0,0.1844906061887741,296.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.8045454025268555,0.0,0.3411771059036255,296.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.485417366027832,296.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.7662861943244934,0.0,0.2957254648208618,296.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.5674991011619568,0.0,0.584348201751709,284.8702697753906,294.1499938964844,296.45001220703125,293.7968444824219,296.8202819824219,296.9727783203125,284.8757629394531,0.0,0.0,0.4182722568511963,0.4182722568511963,1.0,1.0,-2.270155668258667,0.6607219576835632,1.609433650970459,0.1430916488170623,0.0,0.0,0.0,148.88742065429688,60.0,38942.85546875,0.0,1241.200439453125,0.0,280.8582763671875,283.606689453125,296.81329345703125,299.41705322265625,293.1499938964844,293.1499938964844,278.1499938964844,42010.62890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.379720449447632,3.3797428607940674,7.621752615705191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1294.387939453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.0013719524722546,297.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.4007522165775299,0.0,0.0014447403373196,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.4007522165775299,0.0,0.0010670804185792,297.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0031074446160346,0.0,0.0014447387075051,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,0.0068531869910657,286.7001037597656,294.1499938964844,296.436767578125,293.7958374023437,295.7861022949219,296.766357421875,283.9436340332031,0.0,0.0,0.3220533728599548,0.3220533728599548,1.0,1.0,-0.0146208796650171,0.0046140919439494,0.0100067881867289,-0.0287651717662811,0.0,0.0,0.0,-0.0809496492147445,60.0,2111.8671875,0.0,-1.457319831388304e-05,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,-3.766035661101341e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3288135985978744e-14,-1.329488345043657e-14,-6.519419474192713e-20,-2.0952736073942546e-12,-2.0952679695429577e-12,-5.438080975138474e-18,0.0,0.0,-0.0,0.0,0.0,1.0489212285787624e-24,1.5025207731981357e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0007445026421919,297.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,0.001315627596341,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,0.0020168321207165,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.0011510221520438,297.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,0.002501003909856,286.6467590332031,294.1499938964844,296.4272155761719,293.7951965332031,295.8517150878906,296.72137451171875,283.52764892578125,0.0,0.0,0.2509633600711822,0.2509633600711822,1.0,1.0,-0.0084523260593414,0.0023057267535477,0.0061465990729629,-0.0296332240104675,0.0,0.0,0.0,-0.0490565374493598,60.0,1139.42919921875,0.0,-5.8664313655754086e-06,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2955310000059104e-24,-2.722127847672482e-24,-3.165480412196227e-27,-6.9927041741029185e-19,-6.989404240446707e-19,-3.300076029819909e-22,0.0,0.0,-0.0,0.0,0.0,1.356456913466423e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0001027235994115,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0001085441108443,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,8.089843322522938e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.0001084292525774,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,0.0005122768925502,286.8722229003906,294.1499938964844,296.4054260253906,293.7940979003906,295.06671142578125,295.78076171875,283.27685546875,0.0,0.0,0.0836544558405876,0.0836544558405876,1.0,1.0,0.0055720191448926,4.384378917166032e-05,-0.0056158625520765,-0.0309886410832405,0.0,0.0,0.0,0.0236073303967714,60.0,271.8529357910156,-0.0,-8.183616984069887e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,-2.6743574768864804e-20,-2.6480096741133924e-20,-2.6347898698574067e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0001027235994115,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0001085441108443,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,8.089843322522938e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.0001084292525774,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,0.0005122768925502,286.8722229003906,294.1499938964844,296.4054260253906,293.7940979003906,295.06671142578125,295.78076171875,283.27685546875,0.0,0.0,0.0836544558405876,0.0836544558405876,1.0,1.0,0.0055720191448926,4.384378917166032e-05,-0.0056158625520765,-0.0309886410832405,0.0,0.0,0.0,0.0236073303967714,60.0,271.8529357910156,-0.0,-8.183616984069887e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,-2.6743574768864804e-20,-2.6480096741133924e-20,-2.6347898698574067e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0001010084670269,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,0.0001063761228579,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,7.85857773735188e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,0.0001063732997863,297.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0005045384750701,286.6584777832031,294.1499938964844,296.3949279785156,293.7937316894531,294.6040954589844,295.430419921875,283.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,0.0110462624579668,5.115720291826165e-09,-0.0110462671145796,-0.0179608017206192,0.0,0.0,0.0,0.0543771386146545,60.0,194.6055603027344,-0.0,-7.899442522329991e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743628083240222e-20,-2.6478867279325032e-20,-2.6476042526195616e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.344335558125748e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,9.840139682637528e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,7.267946057254449e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,9.840114216785878e-05,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.0004667680768761,286.4661560058594,294.1499938964844,296.3846435546875,293.7934875488281,294.3233337402344,295.2978210449219,283.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00653174566105,1.0913971060233509e-08,0.0065317344851791,-0.022155787795782,0.0,0.0,0.0,-0.0378283709287643,60.0,149.96145629882812,0.0,-6.760247117654218e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.674361677413028e-20,-2.6478826889646684e-20,-2.647896068045621e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,0.0001082802264136,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,0.0001140252497862,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,8.421883103437722e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001140250315074,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,0.00054088170873,286.7790832519531,294.1499938964844,296.3647155761719,293.79327392578125,293.6820373535156,294.9216613769531,283.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,0.020993547514081,1.6268049130019335e-09,-0.0209935493767261,-0.0252670571208,0.0,0.0,0.0,0.1053204983472824,60.0,95.54490661621094,-0.0,-9.077353979591862e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,0.0001082802264136,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,0.0001140252497862,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,8.421883103437722e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001140250315074,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,0.00054088170873,286.7790832519531,294.1499938964844,296.3647155761719,293.79327392578125,293.6820373535156,294.9216613769531,283.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,0.020993547514081,1.6268049130019335e-09,-0.0209935493767261,-0.0252670571208,0.0,0.0,0.0,0.1053204983472824,60.0,95.54490661621094,-0.0,-9.077353979591862e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,9.796877566259354e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0001031666906783,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,7.619871757924557e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,0.0001031664942274,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,0.0004893739242106,286.7920227050781,294.1499938964844,296.3456420898437,293.7934265136719,293.4384155273437,295.1534423828125,283.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459736222401,1.1007634803661404e-08,0.0010459626791998,-0.0278826151043176,0.0,0.0,0.0,-0.0102797569707036,60.0,65.0509262084961,0.0,-7.430798376617531e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,9.796877566259354e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0001031666906783,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,7.619871757924557e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,0.0001031664942274,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,0.0004893739242106,286.7920227050781,294.1499938964844,296.3456420898437,293.7934265136719,293.4384155273437,295.1534423828125,283.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459736222401,1.1007634803661404e-08,0.0010459626791998,-0.0278826151043176,0.0,0.0,0.0,-0.0102797569707036,60.0,65.0509262084961,0.0,-7.430798376617531e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.769114694790916e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,0.0001028743208735,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036865234375,0.0,0.0,7.598277443321422e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0001028741316986,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,0.0004879871266894,286.7781982421875,294.1499938964844,296.3279113769531,293.7938537597656,293.4934997558594,295.5853271484375,283.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410107206553,1.0659497284848385e-08,0.001041000126861,-0.0269733313471078,0.0,0.0,0.0,-0.0100971888750791,60.0,35.97401428222656,0.0,-7.388720035805818e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,9.768219024408609e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0001028648912324,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,7.597580406581983e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.0001028646947816,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0004879423941019,286.7777404785156,294.1499938964844,296.3273620605469,293.7938537597656,293.4951171875,295.59521484375,283.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648328441220656e-08,0.0010409046662971,-0.0269440952688455,0.0,0.0,0.0,-0.010091652162373,60.0,35.64354705810547,0.0,-7.387364320265989e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,9.739695087773724e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,0.0001025645105983,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,7.575393829029053e-05,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,0.0001025643141474,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0004865175578743,286.7630615234375,294.1499938964844,296.30975341796875,293.7945251464844,293.5469970703125,295.853759765625,283.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378741426393,1.0292715124649021e-08,0.001037863898091,-0.0260131880640983,0.0,0.0,0.0,-0.0099153602495789,60.0,28.95075225830078,0.0,-7.344262087372044e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,9.739695087773724e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,0.0001025645105983,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,7.575393829029053e-05,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,0.0001025643141474,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0004865175578743,286.7630615234375,294.1499938964844,296.30975341796875,293.7945251464844,293.5469970703125,295.853759765625,283.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378741426393,1.0292715124649021e-08,0.001037863898091,-0.0260131880640983,0.0,0.0,0.0,-0.0099153602495789,60.0,28.95075225830078,0.0,-7.344262087372044e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,9.725731797516346e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0001024174562189,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,7.564533007098362e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.000102417267044,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0004858200554735,286.75555419921875,294.1499938964844,296.3012084960937,293.7948913574219,293.5723571777344,295.9388427734375,283.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363853070884,1.0118627713495698e-08,0.0010363752953708,-0.0255574453622102,0.0,0.0,0.0,-0.009829057380557,60.0,27.710708618164062,0.0,-7.323207285026001e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,9.712040628073736e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0001022732831188,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,7.553883915534243e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,0.0001022730939439,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.0004851361736655,286.7479858398437,294.1499938964844,296.29278564453125,293.7953186035156,293.5973815917969,296.0049743652344,283.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947941137511409e-09,0.0010349156800657,-0.0251105893403291,0.0,0.0,0.0,-0.0097444402053952,60.0,26.84709930419922,0.0,-7.302593729718866e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,9.685755503596738e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,0.0001019964693114,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,7.533438474638388e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0001019962874124,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.0004838231834582,286.732666015625,294.1499938964844,296.27642822265625,293.79620361328125,293.6464233398437,296.0979919433594,283.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620230834173071e-09,0.0010321135632693,-0.0242526102811098,0.0,0.0,0.0,-0.0095819802954792,60.0,25.601093292236328,0.0,-7.263097501208905e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,9.685755503596738e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,0.0001019964693114,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,7.533438474638388e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0001019962874124,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.0004838231834582,286.732666015625,294.1499938964844,296.27642822265625,293.79620361328125,293.6464233398437,296.0979919433594,283.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620230834173071e-09,0.0010321135632693,-0.0242526102811098,0.0,0.0,0.0,-0.0095819802954792,60.0,25.601093292236328,0.0,-7.263097501208905e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,9.661334479460491e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,0.0001017392933135,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,7.5144438596908e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.0001017391114146,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.0004826033255085,286.7170715332031,294.1499938964844,296.2605285644531,293.7971496582031,293.6942443847656,296.1543273925781,283.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,24.65000343322754,0.0,-7.226497444889901e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,9.661334479460491e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,0.0001017392933135,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,7.5144438596908e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.0001017391114146,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.0004826033255085,286.7170715332031,294.1499938964844,296.2605285644531,293.7971496582031,293.6942443847656,296.1543273925781,283.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,24.65000343322754,0.0,-7.226497444889901e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,9.639038034947588e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,0.0001015044908854,299.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,7.497100887121633e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,0.0001015043162624,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0004814895801246,286.70123291015625,294.1499938964844,296.2451171875,293.7980041503906,293.7408142089844,296.1860656738281,283.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.03776076199847e-09,0.001027132733725,-0.0227275099605321,0.0,0.0,0.0,-0.0092932246625423,60.0,23.84864044189453,0.0,-7.193160911356244e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,9.639038034947588e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,0.0001015044908854,299.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,7.497100887121633e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,0.0001015043162624,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0004814895801246,286.70123291015625,294.1499938964844,296.2451171875,293.7980041503906,293.7408142089844,296.1860656738281,283.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.03776076199847e-09,0.001027132733725,-0.0227275099605321,0.0,0.0,0.0,-0.0092932246625423,60.0,23.84864044189453,0.0,-7.193160911356244e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,9.619033517083152e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,0.0001012938228086,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,7.48154052416794e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,0.0001012936481856,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0004804903001058,286.6851806640625,294.1499938964844,296.2300720214844,293.7987976074219,293.7861633300781,296.2019958496094,283.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788323846431467e-09,0.0010249997721984,-0.0220743548125028,0.0,0.0,0.0,-0.0091695683076977,60.0,23.15012550354004,0.0,-7.163314563740641e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,9.619033517083152e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,0.0001012938228086,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,7.48154052416794e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,0.0001012936481856,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0004804903001058,286.6851806640625,294.1499938964844,296.2300720214844,293.7987976074219,293.7861633300781,296.2019958496094,283.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788323846431467e-09,0.0010249997721984,-0.0220743548125028,0.0,0.0,0.0,-0.0091695683076977,60.0,23.15012550354004,0.0,-7.163314563740641e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,9.609919652575628e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,0.0001011978383758,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,7.474451558664441e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,0.0001011976637528,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.000480035028886,286.6770935058594,294.1499938964844,296.22265625,293.7991027832031,293.808349609375,296.2058410644531,284.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024036668241,8.6746707594898e-09,0.0010240279370918,-0.0217767432332038,0.0,0.0,0.0,-0.0091132251545786,60.0,22.83294677734375,0.0,-7.149736092060266e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,9.601386409485713e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,0.0001011079802992,299.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,7.467814430128783e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0001011078056762,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,0.000479608803289,286.6689453125,294.1499938964844,296.21533203125,293.79937744140625,293.83026123046875,296.2077941894531,284.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231266496703,8.568267872988145e-09,0.0010231180349364,-0.0214981101453304,0.0,0.0,0.0,-0.009060475975275,60.0,22.53362274169922,0.0,-7.137035140658554e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,9.58602104219608e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,0.0001009461630019,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,7.455862214555964e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,0.0001009459883789,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0004788412479683,286.6525573730469,294.1499938964844,296.2008361816406,293.7997436523437,293.87322998046875,296.20751953125,284.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376638938045744e-09,0.0010214793728664,-0.0209962874650955,0.0,0.0,0.0,-0.0089654773473739,60.0,21.993507385253903,0.0,-7.114190481161131e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,9.58602104219608e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,0.0001009461630019,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,7.455862214555964e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,0.0001009459883789,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0004788412479683,286.6525573730469,294.1499938964844,296.2008361816406,293.7997436523437,293.87322998046875,296.20751953125,284.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376638938045744e-09,0.0010214793728664,-0.0209962874650955,0.0,0.0,0.0,-0.0089654773473739,60.0,21.993507385253903,0.0,-7.114190481161131e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,9.572865383233876e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,0.000100807621493,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,7.445629307767376e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.00010080744687,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,0.0004781841416843,286.6360778808594,294.1499938964844,296.1865234375,293.7998046875,293.91510009765625,296.2030944824219,284.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212560409504022e-09,0.0010200763354077,-0.0205665994435548,0.0,0.0,0.0,-0.0088841365650296,60.0,22.06011009216309,0.0,-7.094658371897823e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,9.572865383233876e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,0.000100807621493,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,7.445629307767376e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.00010080744687,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,0.0004781841416843,286.6360778808594,294.1499938964844,296.1865234375,293.7998046875,293.91510009765625,296.2030944824219,284.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212560409504022e-09,0.0010200763354077,-0.0205665994435548,0.0,0.0,0.0,-0.0088841365650296,60.0,22.06011009216309,0.0,-7.094658371897823e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,9.561754268361256e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,0.0001006906022666,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,7.436986197717488e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001006904349196,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0004776291025336,286.61944580078125,294.1499938964844,296.17236328125,293.79949951171875,293.9559020996094,296.1959533691406,284.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073952173504041e-09,0.0010188909946009,-0.0202036034315824,0.0,0.0,0.0,-0.0088154217228293,60.0,21.535181045532227,0.0,-7.078179464770076e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,9.561754268361256e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,0.0001006906022666,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,7.436986197717488e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001006904349196,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0004776291025336,286.61944580078125,294.1499938964844,296.17236328125,293.79949951171875,293.9559020996094,296.1959533691406,284.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073952173504041e-09,0.0010188909946009,-0.0202036034315824,0.0,0.0,0.0,-0.0088154217228293,60.0,21.535181045532227,0.0,-7.078179464770076e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,9.552504343446344e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,0.0001005931844701,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,7.429791003232822e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001005930171231,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,0.0004771670501213,286.6027526855469,294.1499938964844,296.1582336425781,293.7987670898437,293.9956359863281,296.1868591308594,284.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958534276042428e-09,0.0010179040255025,-0.0199013371020555,0.0,0.0,0.0,-0.0087582040578126,60.0,21.13124656677246,0.0,-7.064472384854525e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,9.552504343446344e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,0.0001005931844701,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,7.429791003232822e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001005930171231,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,0.0004771670501213,286.6027526855469,294.1499938964844,296.1582336425781,293.7987670898437,293.9956359863281,296.1868591308594,284.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958534276042428e-09,0.0010179040255025,-0.0199013371020555,0.0,0.0,0.0,-0.0087582040578126,60.0,21.13124656677246,0.0,-7.064472384854525e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,9.54851639107801e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,0.0001005511803668,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,7.426688534906134e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0001005510202958,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.0004769678344018,286.5943908691406,294.1499938964844,296.1511535644531,293.7981872558594,294.0151672363281,296.1818542480469,284.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.92325019836425,0.0,-7.058566353634887e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,9.544922068016604e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0001005133308353,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,7.423893111990765e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0001005131707643,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0004767883219756,286.58599853515625,294.1499938964844,296.14410400390625,293.7975158691406,294.034423828125,296.1765441894531,284.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863910411742836e-09,0.0010170948226004,-0.0196535196155309,0.0,0.0,0.0,-0.0087112952023744,60.0,20.721006393432617,0.0,-7.05324509908678e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
