time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.538809536024928e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0001004489458864,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,7.419137546094134e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0001004487858153,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,0.0004764829645864,286.5692138671875,294.1499938964844,296.1298828125,293.7956848144531,294.0722351074219,296.16522216796875,284.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,20.332612991333008,0.0,-7.044194916261405e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.538809536024928e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0001004489458864,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,7.419137546094134e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0001004487858153,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,0.0004764829645864,286.5692138671875,294.1499938964844,296.1298828125,293.7956848144531,294.0722351074219,296.16522216796875,284.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,20.332612991333008,0.0,-7.044194916261405e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,9.534011041978374e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,0.0001003984070848,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,7.415404252242297e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,0.0001003982542897,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0004762432654388,286.5523681640625,294.1499938964844,296.11553955078125,293.7932434082031,294.1089782714844,296.1531677246094,284.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159373050555,7.727649631306122e-09,0.0010159296216443,-0.0192966535687446,0.0,0.0,0.0,-0.0086437445133924,60.0,19.96805000305176,0.0,-7.037092331074747e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,9.534011041978374e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,0.0001003984070848,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,7.415404252242297e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,0.0001003982542897,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0004762432654388,286.5523681640625,294.1499938964844,296.11553955078125,293.7932434082031,294.1089782714844,296.1531677246094,284.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159373050555,7.727649631306122e-09,0.0010159296216443,-0.0192966535687446,0.0,0.0,0.0,-0.0086437445133924,60.0,19.96805000305176,0.0,-7.037092331074747e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.530338866170496e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,0.0001003597280941,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,7.412547711282969e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.000100359575299,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0004760598530992,286.5355224609375,294.1499938964844,296.1009826660156,293.7900695800781,294.144775390625,296.1405029296875,284.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.68174501786234e-09,0.0010155370691791,-0.0191764291375875,0.0,0.0,0.0,-0.0086209867149591,60.0,19.62506484985352,0.0,-7.03165525806071e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.530338866170496e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,0.0001003597280941,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,7.412547711282969e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.000100359575299,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0004760598530992,286.5355224609375,294.1499938964844,296.1009826660156,293.7900695800781,294.144775390625,296.1405029296875,284.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.68174501786234e-09,0.0010155370691791,-0.0191764291375875,0.0,0.0,0.0,-0.0086209867149591,60.0,19.62506484985352,0.0,-7.03165525806071e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,9.52765258261934e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0001003314391709,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,7.410457328660414e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0001003312790999,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.000475925655337,286.5187072753906,294.1499938964844,296.0861511230469,293.7861633300781,294.1796569824219,296.1273193359375,284.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131017390371e-09,0.0010152495233342,-0.0190883912146091,0.0,0.0,0.0,-0.0086043225601315,60.0,19.30208206176757,0.0,-7.027674797654981e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,9.52765258261934e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0001003314391709,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,7.410457328660414e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0001003312790999,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.000475925655337,286.5187072753906,294.1499938964844,296.0861511230469,293.7861633300781,294.1796569824219,296.1273193359375,284.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131017390371e-09,0.0010152495233342,-0.0190883912146091,0.0,0.0,0.0,-0.0086043225601315,60.0,19.30208206176757,0.0,-7.027674797654981e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,9.526625217404217e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.000100320612546,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,7.409657700918615e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0001003204597509,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0004758743452839,286.5102844238281,294.1499938964844,296.07861328125,293.78387451171875,294.1967468261719,296.1205749511719,284.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255094839977e-09,0.0010151393944397,-0.0190546698868274,0.0,0.0,0.0,-0.0085979402065277,60.0,19.147781372070312,0.0,-7.026150683486776e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,9.525789937470108e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001003118159133,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,7.409007957903668e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.0001003116631181,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,0.0004758326394949,286.5018920898437,294.1499938964844,296.07098388671875,293.7814025878906,294.2135925292969,296.1137084960937,284.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624783471271712e-09,0.0010150498710572,-0.0190272442996501,0.0,0.0,0.0,-0.0085927490144968,60.0,18.99789810180664,0.0,-7.024910786412877e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,9.52459522522986e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001002992285066,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,7.408078090520576e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001002990757115,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.0004757729766424,286.485107421875,294.1499938964844,296.055419921875,293.7757263183594,294.24664306640625,296.099609375,284.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.71068572998047,0.0,-7.023132297945267e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,9.52459522522986e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001002992285066,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,7.408078090520576e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001002990757115,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.0004757729766424,286.485107421875,294.1499938964844,296.055419921875,293.7757263183594,294.24664306640625,296.099609375,284.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.71068572998047,0.0,-7.023132297945267e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,9.523945482214911e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,0.0001002923745545,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,7.407571683870628e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,0.0001002922290354,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0004757404967676,286.4683837890625,294.1499938964844,296.0393981933594,293.76910400390625,294.27880859375,296.0850830078125,284.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601519413924507e-09,0.0010148509172722,-0.0189663134515285,0.0,0.0,0.0,-0.0085812155157327,60.0,18.439340591430664,0.0,-7.022157433311804e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,9.523945482214911e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,0.0001002923745545,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,7.407571683870628e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,0.0001002922290354,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0004757404967676,286.4683837890625,294.1499938964844,296.0393981933594,293.76910400390625,294.27880859375,296.0850830078125,284.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601519413924507e-09,0.0010148509172722,-0.0189663134515285,0.0,0.0,0.0,-0.0085812155157327,60.0,18.439340591430664,0.0,-7.022157433311804e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,9.523892367724328e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0001002918070298,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,7.407530210912228e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,0.0001002916615107,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,0.0004757378774229,286.45172119140625,294.1499938964844,296.0228271484375,293.7614440917969,294.3100891113281,296.0700378417969,284.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,18.182621002197266,0.0,-7.022062931127948e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,9.523892367724328e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0001002918070298,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,7.407530210912228e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,0.0001002916615107,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,0.0004757378774229,286.45172119140625,294.1499938964844,296.0228271484375,293.7614440917969,294.3100891113281,296.0700378417969,284.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,18.182621002197266,0.0,-7.022062931127948e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,9.52448244788684e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0001002980134217,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,7.40798786864616e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0001002978679025,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,0.0004757673304993,286.43511962890625,294.1499938964844,296.00567626953125,293.7526550292969,294.3404846191406,296.0544738769531,284.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.01898312009871,0.0,0.0,0.0,-0.008584395982325,60.0,17.939496994018555,0.0,-7.022917003496333e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,9.52448244788684e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0001002980134217,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,7.40798786864616e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0001002978679025,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,0.0004757673304993,286.43511962890625,294.1499938964844,296.00567626953125,293.7526550292969,294.3404846191406,296.0544738769531,284.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.01898312009871,0.0,0.0,0.0,-0.008584395982325,60.0,17.939496994018555,0.0,-7.022917003496333e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,9.524968481855468e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,0.0001003031284199,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,7.408365490846336e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.0001003029829007,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0004757916030939,286.4268493652344,294.1499938964844,295.9968566894531,293.7478332519531,294.3553771972656,296.0465087890625,284.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988017082214,0.0,0.0,0.0,-0.0085873650386929,60.0,17.823043823242188,0.0,-7.023625414603887e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.525565837975591e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,0.0001003094148472,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,7.408829696942121e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001003092693281,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0004758214345201,286.4185791015625,294.1499938964844,295.98785400390625,293.74273681640625,294.3700561523437,296.0383605957031,284.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.712257385253906,0.0,-7.024497961083398e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,9.526887879474089e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001003233337542,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,7.409857789753005e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.000100323188235,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,0.0004758875002153,286.40216064453125,294.1499938964844,295.9693298339844,293.7315368652344,294.39874267578125,296.0216064453125,284.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.541770935058594,0.0,-7.026433479495608e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,9.526887879474089e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001003233337542,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,7.409857789753005e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.000100323188235,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,0.0004758875002153,286.40216064453125,294.1499938964844,295.9693298339844,293.7315368652344,294.39874267578125,296.0216064453125,284.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.541770935058594,0.0,-7.026433479495608e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,9.528230293653904e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0001003374563879,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,7.410901162074879e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,0.0001003373181447,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0004759545554406,286.3858337402344,294.1499938964844,295.95001220703125,293.71905517578125,294.426513671875,296.00421142578125,284.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654239020382647e-09,0.0010153017938137,-0.0191043894737958,0.0,0.0,0.0,-0.0086073512211442,60.0,17.372447967529297,0.0,-7.028398130159985e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,9.528230293653904e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0001003374563879,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,7.410901162074879e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,0.0001003373181447,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0004759545554406,286.3858337402344,294.1499938964844,295.95001220703125,293.71905517578125,294.426513671875,296.00421142578125,284.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654239020382647e-09,0.0010153017938137,-0.0191043894737958,0.0,0.0,0.0,-0.0086073512211442,60.0,17.372447967529297,0.0,-7.028398130159985e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.529494127491488e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001003507568384,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,7.411883416352794e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0001003506185952,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0004760177107527,286.36962890625,294.1499938964844,295.93023681640625,293.7040710449219,294.4534606933594,295.9861755371094,284.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.210527420043945,0.0,-7.030246962358433e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.529494127491488e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001003507568384,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,7.411883416352794e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0001003506185952,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0004760177107527,286.36962890625,294.1499938964844,295.93023681640625,293.7040710449219,294.4534606933594,295.9861755371094,284.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.210527420043945,0.0,-7.030246962358433e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,9.53109993133694e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0001003676661639,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,7.413131970679387e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0001003675279207,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0004760979209095,286.3535461425781,294.1499938964844,295.910400390625,293.6855773925781,294.47955322265625,295.9676513671875,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.0511417388916,0.0,-7.032601700984743e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,9.53109993133694e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0001003676661639,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,7.413131970679387e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0001003675279207,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0004760979209095,286.3535461425781,294.1499938964844,295.910400390625,293.6855773925781,294.47955322265625,295.9676513671875,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.0511417388916,0.0,-7.032601700984743e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,9.531986870570108e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,0.0001003769939416,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,7.41382100386545e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,0.0001003768556984,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0004761421878356,286.34552001953125,294.1499938964844,295.90045166015625,293.67510986328125,294.4923095703125,295.9582214355469,284.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700720949799233e-09,0.0010156992357224,-0.0192261263728141,0.0,0.0,0.0,-0.0086303930729627,60.0,16.97224998474121,0.0,-7.03390270473392e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,9.532924741506577e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.000100386874692,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,7.414550054818392e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,0.0001003867364488,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0004761890741065,286.3375549316406,294.1499938964844,295.8905029296875,293.6638488769531,294.5048522949219,295.94873046875,284.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712351646205207e-09,0.0010157986544072,-0.0192565880715847,0.0,0.0,0.0,-0.0086361588910222,60.0,16.893686294555664,0.0,-7.035279736555823e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,9.534897253615782e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001004076329991,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,7.4160830990877e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0001004074947559,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0004762875905726,286.3217163085937,294.1499938964844,295.8705444335937,293.6390991210937,294.529296875,295.9294738769531,284.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.73741340637207,0.0,-7.03817590874678e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,9.534897253615782e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001004076329991,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,7.4160830990877e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0001004074947559,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0004762875905726,286.3217163085937,294.1499938964844,295.8705444335937,293.6390991210937,294.529296875,295.9294738769531,284.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.73741340637207,0.0,-7.03817590874678e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,9.5369374321308e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,0.0001004291116259,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,7.417669985443354e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.0001004289806587,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0004763895121868,286.3060302734375,294.1499938964844,295.8505554199219,293.61163330078125,294.5529479980469,295.9100036621094,284.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.582334518432617,0.0,-7.04117439909169e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,9.5369374321308e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,0.0001004291116259,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,7.417669985443354e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.0001004289806587,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0004763895121868,286.3060302734375,294.1499938964844,295.8505554199219,293.61163330078125,294.5529479980469,295.9100036621094,284.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.582334518432617,0.0,-7.04117439909169e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,9.53896451392211e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,0.0001004504520096,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,7.419245957862586e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0001004503210424,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0004764907935168,286.2904663085937,294.1499938964844,295.8305358886719,293.5816345214844,294.5758056640625,295.89031982421875,284.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.428264617919922,0.0,-7.044154415325465e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,9.53896451392211e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,0.0001004504520096,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,7.419245957862586e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0001004503210424,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0004764907935168,286.2904663085937,294.1499938964844,295.8305358886719,293.5816345214844,294.5758056640625,295.89031982421875,284.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.428264617919922,0.0,-7.044154415325465e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,9.540902829030529e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,0.0001004708537948,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,7.420752808684483e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,0.0001004707301035,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,0.0004765876219607,286.27508544921875,294.1499938964844,295.8104553222656,293.5494384765625,294.597900390625,295.8704833984375,284.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166445281356,-0.0195156559348106,0.0,0.0,0.0,-0.0086851976811885,60.0,16.275100708007812,0.0,-7.047002981153129e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,9.540902829030529e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,0.0001004708537948,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,7.420752808684483e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,0.0001004707301035,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,0.0004765876219607,286.27508544921875,294.1499938964844,295.8104553222656,293.5494384765625,294.597900390625,295.8704833984375,284.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166445281356,-0.0195156559348106,0.0,0.0,0.0,-0.0086851976811885,60.0,16.275100708007812,0.0,-7.047002981153129e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,9.54181159613654e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.000100480421679,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,7.42145930416882e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,0.0001004802907118,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,0.0004766329948324,286.2674255371094,294.1499938964844,295.8004150390625,293.5325622558594,294.6086120605469,295.8605041503906,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822529290990587e-09,0.0010167406871914,-0.0195451453328132,0.0,0.0,0.0,-0.0086907790973782,60.0,16.19890594482422,0.0,-7.048337380410885e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
