time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,9.542669431539252e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0001004894511424,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,7.422126509482041e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0001004893274512,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0004766758356709,286.2598571777344,294.1499938964844,295.79034423828125,293.5152282714844,294.6191101074219,295.8505249023437,284.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833160786674398e-09,0.0010168316075578,-0.0195729881525039,0.0,0.0,0.0,-0.008696049451828,60.0,16.12298583984375,0.0,-7.049597883224126e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,9.544229396851732e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0001005058729788,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,7.423339411616325e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0001005057492875,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0004767538048326,286.2447814941406,294.1499938964844,295.7702331542969,293.47930908203125,294.63970947265625,295.8304748535156,285.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852485772730233e-09,0.0010169969173148,-0.0196235999464988,0.0,0.0,0.0,-0.008705629967153,60.0,15.97174072265625,0.0,-7.051890094089688e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,9.544229396851732e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0001005058729788,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,7.423339411616325e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0001005057492875,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0004767538048326,286.2447814941406,294.1499938964844,295.7702331542969,293.47930908203125,294.63970947265625,295.8304748535156,285.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852485772730233e-09,0.0010169969173148,-0.0196235999464988,0.0,0.0,0.0,-0.008705629967153,60.0,15.97174072265625,0.0,-7.051890094089688e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,9.54548959271051e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0001005191370495,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,7.424318755511194e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0001005190133582,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,0.0004768167273141,286.2298583984375,294.1499938964844,295.7500915527344,293.4418640136719,294.6595458984375,295.8103942871094,285.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868069751282292e-09,0.0010171302128583,-0.0196644142270088,0.0,0.0,0.0,-0.0087133552879095,60.0,15.821267127990724,0.0,-7.053738215745399e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,9.54548959271051e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0001005191370495,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,7.424318755511194e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0001005190133582,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,0.0004768167273141,286.2298583984375,294.1499938964844,295.7500915527344,293.4418640136719,294.6595458984375,295.8103942871094,285.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868069751282292e-09,0.0010171302128583,-0.0196644142270088,0.0,0.0,0.0,-0.0087133552879095,60.0,15.821267127990724,0.0,-7.053738215745399e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,9.546010551275684e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,0.0001005246231216,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,7.424723298754543e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0001005244994303,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,0.0004768427752424,286.2215881347656,294.1499938964844,295.7388000488281,293.4203491210937,294.6702575683594,295.7991027832031,285.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450016304092e-09,0.0010171851608902,-0.019681254401803,0.0,0.0,0.0,-0.0087165432050824,60.0,15.73752212524414,0.0,-7.054501338643604e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,9.546412184135988e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001005288504529,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,7.425035437336192e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0001005287267616,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0004768628277815,286.2151184082031,294.1499938964844,295.7299194335937,293.4031982421875,294.6786499023437,295.7902526855469,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879453534087588e-09,0.0010172275360673,-0.0196942277252674,0.0,0.0,0.0,-0.0087189991027116,60.0,15.671737670898438,0.0,-7.05508895748608e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,9.54692150116898e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,0.0001005341982818,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,7.425431249430403e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0001005340818664,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,0.0004768882645294,286.2005615234375,294.1499938964844,295.7097473144531,293.3635559082031,294.697021484375,295.77008056640625,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885684105701785e-09,0.0010172808542847,-0.0197105444967746,0.0,0.0,0.0,-0.0087220873683691,60.0,15.523340225219728,0.0,-7.055827921931268e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,9.54692150116898e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,0.0001005341982818,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,7.425431249430403e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0001005340818664,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,0.0004768882645294,286.2005615234375,294.1499938964844,295.7097473144531,293.3635559082031,294.697021484375,295.77008056640625,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885684105701785e-09,0.0010172808542847,-0.0197105444967746,0.0,0.0,0.0,-0.0087220873683691,60.0,15.523340225219728,0.0,-7.055827921931268e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,9.546944784233348e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0001005344383884,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,7.425448711728677e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,0.0001005343219731,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0004768894286826,286.1933898925781,294.1499938964844,295.6996459960937,293.3434143066406,294.70587158203125,295.760009765625,285.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885917696626166e-09,0.0010172827169299,-0.0197111573070287,0.0,0.0,0.0,-0.0087222037836909,60.0,15.449821472167969,0.0,-7.055855633097964e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,9.54687493504025e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0001005337035167,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,7.425394142046571e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,0.0001005335798254,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0004768859362229,286.1862487792969,294.1499938964844,295.6895446777344,293.3231506347656,294.7145080566406,295.7499084472656,285.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884988661999161e-09,0.001017274451442,-0.0197087246924638,0.0,0.0,0.0,-0.0087217409163713,60.0,15.376736640930176,0.0,-7.05574549897392e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,9.546498768031596e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0001005297381198,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,7.425100920954719e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,0.0001005296217044,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,0.0004768671642523,286.17205810546875,294.1499938964844,295.6693725585937,293.2822570800781,294.7314147949219,295.7297668457031,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880196051246458e-09,0.0010172337060794,-0.0196961723268032,0.0,0.0,0.0,-0.008719366043806,60.0,15.231417655944824,0.0,-7.055176354242576e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,9.546498768031596e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0001005297381198,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,7.425100920954719e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,0.0001005296217044,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,0.0004768671642523,286.17205810546875,294.1499938964844,295.6693725585937,293.2822570800781,294.7314147949219,295.7297668457031,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880196051246458e-09,0.0010172337060794,-0.0196961723268032,0.0,0.0,0.0,-0.008719366043806,60.0,15.231417655944824,0.0,-7.055176354242576e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,9.54550996539183e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001005193189484,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,7.4243318522349e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001005192025331,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,0.000476817775052,286.1581115722656,294.1499938964844,295.649169921875,293.2411499023437,294.7476501464844,295.7096252441406,285.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867771323333272e-09,0.0010171275353059,-0.0196636337786912,0.0,0.0,0.0,-0.0087132072076201,60.0,15.087790489196776,0.0,-7.05370268860861e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,9.54550996539183e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001005193189484,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,7.4243318522349e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001005192025331,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,0.000476817775052,286.1581115722656,294.1499938964844,295.649169921875,293.2411499023437,294.7476501464844,295.7096252441406,285.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867771323333272e-09,0.0010171275353059,-0.0196636337786912,0.0,0.0,0.0,-0.0087132072076201,60.0,15.087790489196776,0.0,-7.05370268860861e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.543952910462394e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.000100502911664,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,7.423119677696377e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001005028025247,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,0.0004767399805132,286.14434814453125,294.1499938964844,295.6289978027344,293.2000427246094,294.7631530761719,295.68951416015625,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848261596166141e-09,0.0010169607121497,-0.0196125358343124,0.0,0.0,0.0,-0.0087035354226827,60.0,14.946144104003906,0.0,-7.051389161460976e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.543952910462394e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.000100502911664,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,7.423119677696377e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001005028025247,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,0.0004767399805132,286.14434814453125,294.1499938964844,295.6289978027344,293.2000427246094,294.7631530761719,295.68951416015625,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848261596166141e-09,0.0010169607121497,-0.0196125358343124,0.0,0.0,0.0,-0.0087035354226827,60.0,14.946144104003906,0.0,-7.051389161460976e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,9.541819599689916e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,0.0001004804435069,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,7.421460031764582e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,0.0001004803270916,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0004766334313899,286.1307678222656,294.1499938964844,295.6088256835937,293.1591796875,294.7779846191406,295.6694641113281,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821575387367831e-09,0.0010167324217036,-0.0195426456630229,0.0,0.0,0.0,-0.0086903050541877,60.0,14.806733131408691,0.0,-7.048224404115899e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,9.541819599689916e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,0.0001004804435069,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,7.421460031764582e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,0.0001004803270916,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0004766334313899,286.1307678222656,294.1499938964844,295.6088256835937,293.1591796875,294.7779846191406,295.6694641113281,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821575387367831e-09,0.0010167324217036,-0.0195426456630229,0.0,0.0,0.0,-0.0086903050541877,60.0,14.806733131408691,0.0,-7.048224404115899e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,9.540473547531292e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,0.0001004662699415,299.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,7.420413021463901e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,0.0001004661535262,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0004765662015415,286.12408447265625,294.1499938964844,295.5987548828125,293.138916015625,294.7850952148437,295.6594543457031,285.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.804754176277129e-09,0.0010165880667045,-0.0194985922425985,0.0,0.0,0.0,-0.0086819641292095,60.0,14.73824405670166,0.0,-7.046230621199356e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,9.539032180327922e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,0.0001004510850179,299.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,7.419291796395555e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0001004509758786,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.000476494198665,286.1174621582031,294.1499938964844,295.58868408203125,293.11883544921875,294.79205322265625,295.64947509765625,285.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164414998143,7.786743694282451e-09,0.0010164336999878,-0.0194514226168394,0.0,0.0,0.0,-0.0086730327457189,60.0,14.670262336730955,0.0,-7.044095440278397e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,9.53585040406324e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.0001004175719572,299.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,7.416815788019449e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.0001004174628178,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.000476335233543,286.104248046875,294.1499938964844,295.56854248046875,293.07928466796875,294.8056945800781,295.6295166015625,285.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746990604573512e-09,0.00101609446574,-0.0193473082035779,0.0,0.0,0.0,-0.0086533296853303,60.0,14.535653114318848,0.0,-7.039383831397572e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,9.53585040406324e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.0001004175719572,299.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,7.416815788019449e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.0001004174628178,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.000476335233543,286.104248046875,294.1499938964844,295.56854248046875,293.07928466796875,294.8056945800781,295.6295166015625,285.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746990604573512e-09,0.00101609446574,-0.0193473082035779,0.0,0.0,0.0,-0.0086533296853303,60.0,14.535653114318848,0.0,-7.039383831397572e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,9.531937394058332e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001003763536573,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,7.413771527353674e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0001003762445179,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0004761397722177,286.09130859375,294.1499938964844,295.5484619140625,293.04071044921875,294.818603515625,295.6096496582031,285.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698132797884227e-09,0.0010156767675653,-0.0192193500697612,0.0,0.0,0.0,-0.0086291087791323,60.0,14.404699325561523,0.0,-7.03359575027207e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,9.531937394058332e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001003763536573,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,7.413771527353674e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0001003762445179,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0004761397722177,286.09130859375,294.1499938964844,295.5484619140625,293.04071044921875,294.818603515625,295.6096496582031,285.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698132797884227e-09,0.0010156767675653,-0.0192193500697612,0.0,0.0,0.0,-0.0086291087791323,60.0,14.404699325561523,0.0,-7.03359575027207e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,9.528972441330552e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.0001003451325232,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,7.411465048789978e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001003450233838,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0004759916919283,286.0831604003906,294.1499938964844,295.5356140136719,293.0166931152344,294.8265380859375,295.59698486328125,285.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153680341318,7.661127732205841e-09,0.0010153603507205,-0.0191224310547113,0.0,0.0,0.0,-0.0086107645183801,60.0,14.322454452514648,0.0,-7.029213833220639e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,9.527288057142869e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0001003273937385,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,7.410155376419425e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0001003272918751,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0004759075527545,286.0785522460937,294.1499938964844,295.52838134765625,293.0034484863281,294.8309936523437,295.58984375,285.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151891037821,7.640110766260477e-09,0.0010151814203709,-0.0190673843026161,0.0,0.0,0.0,-0.0086003486067056,60.0,14.27619171142578,0.0,-7.02672480201727e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,9.522334585199133e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.0001002752251224,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,7.406302029266953e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.000100275123259,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0004756601410917,286.06591796875,294.1499938964844,295.50836181640625,292.9676818847656,294.8429870605469,295.5700988769531,285.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578294436427768e-09,0.001014654058963,-0.0189054831862449,0.0,0.0,0.0,-0.0085697099566459,60.0,14.150317192077637,0.0,-7.019408343467148e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,9.522334585199133e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.0001002752251224,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,7.406302029266953e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.000100275123259,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0004756601410917,286.06591796875,294.1499938964844,295.50836181640625,292.9676818847656,294.8429870605469,295.5700988769531,285.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578294436427768e-09,0.001014654058963,-0.0189054831862449,0.0,0.0,0.0,-0.0085697099566459,60.0,14.150317192077637,0.0,-7.019408343467148e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,9.519606828689577e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,0.0001002464923658,299.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,7.404179632430896e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0001002463905024,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0004755238478537,286.0597229003906,294.1499938964844,295.49835205078125,292.950439453125,294.84869384765625,295.5602722167969,285.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544249669422243e-09,0.0010143605759367,-0.0188163202255964,0.0,0.0,0.0,-0.0085528204217553,60.0,14.0897855758667,0.0,-7.01538098724086e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,9.51678302953951e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,0.000100216755527,299.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,7.401983020827174e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001002166536636,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,0.0004753828106913,286.05352783203125,294.1499938964844,295.4883728027344,292.9336853027344,294.85430908203125,295.5504455566406,285.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509017407869578e-09,0.0010140591766685,-0.0187240429222583,0.0,0.0,0.0,-0.0085353543981909,60.0,14.030071258544922,0.0,-7.011214364638364e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,9.510839299764484e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.0001001541604637,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,7.397359877359122e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.0001001540586003,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.000475085893413,286.0412902832031,294.1499938964844,295.4684143066406,292.9017028808594,294.8651733398437,295.5308837890625,285.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434868276590123e-09,0.0010134279727935,-0.0185298342257738,0.0,0.0,0.0,-0.008498609997332,60.0,13.912940979003906,0.0,-7.002447688364556e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,9.510839299764484e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.0001001541604637,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,7.397359877359122e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.0001001540586003,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.000475085893413,286.0412902832031,294.1499938964844,295.4684143066406,292.9017028808594,294.8651733398437,295.5308837890625,285.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434868276590123e-09,0.0010134279727935,-0.0185298342257738,0.0,0.0,0.0,-0.008498609997332,60.0,13.912940979003906,0.0,-7.002447688364556e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.50436806306243e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,0.0001000860138447,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,7.39232636988163e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0001000859119812,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.0004747626662719,286.029296875,294.1499938964844,295.4485168457031,292.8720092773437,294.87548828125,295.51141357421875,285.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354148845450936e-09,0.0010127371642738,-0.0183184184134006,0.0,0.0,0.0,-0.0084585910663008,60.0,13.80157470703125,0.0,-6.992911494307918e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.50436806306243e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,0.0001000860138447,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,7.39232636988163e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0001000859119812,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.0004747626662719,286.029296875,294.1499938964844,295.4485168457031,292.8720092773437,294.87548828125,295.51141357421875,285.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354148845450936e-09,0.0010127371642738,-0.0183184184134006,0.0,0.0,0.0,-0.0084585910663008,60.0,13.80157470703125,0.0,-6.992911494307918e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.497502469457686e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,0.0001000137126538,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,7.386986544588581e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0001000136107904,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,0.0004744197358377,286.0174560546875,294.1499938964844,295.4286804199219,292.8448486328125,294.88525390625,295.4920654296875,285.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.2685129026694995e-09,0.0010120051447302,-0.0180941224098205,0.0,0.0,0.0,-0.0084161385893821,60.0,13.6954345703125,0.0,-6.982801892263525e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.497502469457686e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,0.0001000137126538,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,7.386986544588581e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0001000136107904,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,0.0004744197358377,286.0174560546875,294.1499938964844,295.4286804199219,292.8448486328125,294.88525390625,295.4920654296875,285.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.2685129026694995e-09,0.0010120051447302,-0.0180941224098205,0.0,0.0,0.0,-0.0084161385893821,60.0,13.6954345703125,0.0,-6.982801892263525e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,9.490258526057004e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,9.993742423830554e-05,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,7.381351315416396e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,9.993732237489894e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,0.0004740578879136,286.005859375,294.1499938964844,295.4089050292969,292.8204345703125,294.8945007324219,295.4728088378906,285.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178162508836294e-09,0.0010112324962392,-0.0178574752062559,0.0,0.0,0.0,-0.0083713475614786,60.0,13.595182418823242,0.0,-6.972143040684389e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,9.490258526057004e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,9.993742423830554e-05,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,7.381351315416396e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,9.993732237489894e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,0.0004740578879136,286.005859375,294.1499938964844,295.4089050292969,292.8204345703125,294.8945007324219,295.4728088378906,285.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178162508836294e-09,0.0010112324962392,-0.0178574752062559,0.0,0.0,0.0,-0.0083713475614786,60.0,13.595182418823242,0.0,-6.972143040684389e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
