time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,9.486503404332324e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,9.989787213271484e-05,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,7.378430018434301e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,9.989777754526584e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0004738702846225,286.0001525878906,294.1499938964844,295.3990478515625,292.8093566894531,294.8988647460937,295.4632263183594,285.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.131322643516569e-09,0.0010108296992257,-0.0177347920835018,0.0,0.0,0.0,-0.0083481157198548,60.0,13.548117637634276,0.0,-6.966620702542059e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,9.482682798989116e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,9.98576360871084e-05,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,7.375458517344669e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,9.98575342237018e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.0004736794217023,285.9944763183594,294.1499938964844,295.3891906738281,292.799072265625,294.9031066894531,295.45367431640625,285.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083671871299657e-09,0.001010422129184,-0.0176099818199872,0.0,0.0,0.0,-0.0083244917914271,60.0,13.50242042541504,0.0,-6.961004572758611e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,9.47485532378778e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,9.97751994873397e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,7.36936999601312e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,9.977510489989072e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.000473288440844,285.9832763671875,294.1499938964844,295.3695678710937,292.7809753417969,294.91131591796875,295.43463134765625,285.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860575102609346e-09,0.0010095899924635,-0.0173543002456426,0.0,0.0,0.0,-0.0082761133089661,60.0,13.414372444152832,0.0,-6.949507280751277e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,9.47485532378778e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,9.97751994873397e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,7.36936999601312e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,9.977510489989072e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.000473288440844,285.9832763671875,294.1499938964844,295.3695678710937,292.7809753417969,294.91131591796875,295.43463134765625,285.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860575102609346e-09,0.0010095899924635,-0.0173543002456426,0.0,0.0,0.0,-0.0082761133089661,60.0,13.414372444152832,0.0,-6.949507280751277e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,9.466779010836036e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,9.969015809474512e-05,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,7.363087934209034e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,9.969005623133852e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.00047288503265,285.9722595214844,294.1499938964844,295.3500061035156,292.7663879394531,294.9190368652344,295.41571044921875,285.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087356204167,6.885347403340347e-09,0.0010087286354973,-0.0170905087143182,0.0,0.0,0.0,-0.0082261869683861,60.0,13.334002494812012,0.0,-6.937654717376064e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,9.466779010836036e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,9.969015809474512e-05,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,7.363087934209034e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,9.969005623133852e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.00047288503265,285.9722595214844,294.1499938964844,295.3500061035156,292.7663879394531,294.9190368652344,295.41571044921875,285.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087356204167,6.885347403340347e-09,0.0010087286354973,-0.0170905087143182,0.0,0.0,0.0,-0.0082261869683861,60.0,13.334002494812012,0.0,-6.937654717376064e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,9.460356523049997e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,9.962251351680608e-05,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,7.358092261711136e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,9.96224262053147e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,0.0004725642211269,285.9645080566406,294.1499938964844,295.3360900878906,292.75738525390625,294.9242553710937,295.4022521972656,285.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080494685098,6.805259911146777e-09,0.0010080426000058,-0.0168807320296764,0.0,0.0,0.0,-0.0081864772364497,60.0,13.27987003326416,0.0,-6.928237183956298e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,9.45783467614092e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,9.95959562715143e-05,299.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,7.356130663538352e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,9.959586168406533e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0004724382306449,285.9614562988281,294.1499938964844,295.3307800292969,292.7540283203125,294.9263000488281,295.3970031738281,285.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077819461002,6.773814842375714e-09,0.0010077751940116,-0.0167983658611774,0.0,0.0,0.0,-0.0081708962097764,60.0,13.258819580078123,0.0,-6.924540940644874e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,9.447727643419056e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,9.948952356353402e-05,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,7.348269718931988e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,9.948943625204264e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,0.0004719333956018,285.95086669921875,294.1499938964844,295.3121032714844,292.7424011230469,294.9330749511719,295.378662109375,285.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.6478049731699684e-09,0.0010066977702081,-0.0164682958275079,0.0,0.0,0.0,-0.008108427748084,60.0,13.18673038482666,-0.0,-6.909739624916257e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,9.447727643419056e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,9.948952356353402e-05,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,7.348269718931988e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,9.948943625204264e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,0.0004719333956018,285.95086669921875,294.1499938964844,295.3121032714844,292.7424011230469,294.9330749511719,295.378662109375,285.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.6478049731699684e-09,0.0010066977702081,-0.0164682958275079,0.0,0.0,0.0,-0.008108427748084,60.0,13.18673038482666,-0.0,-6.909739624916257e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,9.442329610465094e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,9.94326765066944e-05,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,7.344070763792843e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,9.943258919520304e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0004716637486126,285.9456787109375,294.1499938964844,295.302978515625,292.7368469238281,294.9362487792969,295.3696594238281,285.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061262873932,6.580502365238772e-09,0.0010061196517199,-0.0162920039147138,0.0,0.0,0.0,-0.0080750500783324,60.0,13.151893615722656,-0.0,-6.901841231865546e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,9.436858090339229e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190979003906,0.0,0.0,9.937505092239007e-05,299.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,7.339814328588545e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,9.93749636108987e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0004713904054369,285.9405212402344,294.1499938964844,295.2939453125,292.7314758300781,294.9393310546875,295.3607788085937,285.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055428138002,6.512279604464766e-09,0.0010055362945422,-0.0161132980138063,0.0,0.0,0.0,-0.0080412290990352,60.0,13.117501258850098,-0.0,-6.893839099575416e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.425771713722496e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,9.925830090651289e-05,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,7.331191591219977e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,9.925821359502152e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,0.000470836617751,285.9303283691406,294.1499938964844,295.2762756347656,292.72125244140625,294.9452209472656,295.3432006835937,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043631773442,6.374070160575229e-09,0.0010043567745015,-0.0157512575387954,0.0,0.0,0.0,-0.0079727247357368,60.0,13.04992961883545,-0.0,-6.877641567371029e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.425771713722496e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,9.925830090651289e-05,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,7.331191591219977e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,9.925821359502152e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,0.000470836617751,285.9303283691406,294.1499938964844,295.2762756347656,292.72125244140625,294.9452209472656,295.3432006835937,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043631773442,6.374070160575229e-09,0.0010043567745015,-0.0157512575387954,0.0,0.0,0.0,-0.0079727247357368,60.0,13.04992961883545,-0.0,-6.877641567371029e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,9.41490288823843e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,9.914384281728415e-05,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,7.322736928472295e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,9.91437555057928e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0004702937148977,285.9203796386719,294.1499938964844,295.2590637207031,292.71160888671875,294.9506530761719,295.3260803222656,285.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.2385656640628895e-09,0.0010031975107267,-0.0153963016346097,0.0,0.0,0.0,-0.0079055465757846,60.0,12.985067367553713,-0.0,-6.86177941133792e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,9.41490288823843e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,9.914384281728415e-05,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,7.322736928472295e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,9.91437555057928e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0004702937148977,285.9203796386719,294.1499938964844,295.2590637207031,292.71160888671875,294.9506530761719,295.3260803222656,285.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.2385656640628895e-09,0.0010031975107267,-0.0153963016346097,0.0,0.0,0.0,-0.0079055465757846,60.0,12.985067367553713,-0.0,-6.86177941133792e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,9.405009768670423e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,9.903965838020667e-05,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,7.315041875699535e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,9.90395710687153e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0004697995318565,285.91064453125,294.1499938964844,295.2422180175781,292.7025756835937,294.9556579589844,295.3093566894531,285.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021474445238,6.115221218294664e-09,0.0010021413909271,-0.0150731932371854,0.0,0.0,0.0,-0.0078443922102451,60.0,12.923503875732422,-0.0,-6.847357525430199e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,9.405009768670423e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,9.903965838020667e-05,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,7.315041875699535e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,9.90395710687153e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0004697995318565,285.91064453125,294.1499938964844,295.2422180175781,292.7025756835937,294.9556579589844,295.3093566894531,285.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021474445238,6.115221218294664e-09,0.0010021413909271,-0.0150731932371854,0.0,0.0,0.0,-0.0078443922102451,60.0,12.923503875732422,-0.0,-6.847357525430199e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,9.395775123266505e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,9.89424079307355e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,7.307859050342813e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,9.894232061924411e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0004693382361438,285.90106201171875,294.1499938964844,295.2257385253906,292.694091796875,294.9603881835937,295.2928771972656,285.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011633858084,6.000085317481307e-09,0.001001157448627,-0.0147715825587511,0.0,0.0,0.0,-0.0077873170375823,60.0,12.86415195465088,-0.0,-6.83390837252773e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,9.395775123266505e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,9.89424079307355e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,7.307859050342813e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,9.894232061924411e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0004693382361438,285.90106201171875,294.1499938964844,295.2257385253906,292.694091796875,294.9603881835937,295.2928771972656,285.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011633858084,6.000085317481307e-09,0.001001157448627,-0.0147715825587511,0.0,0.0,0.0,-0.0077873170375823,60.0,12.86415195465088,-0.0,-6.83390837252773e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,9.391913044964896e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,9.890174260362984e-05,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,7.304855535039678e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,9.890165529213846e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,0.0004691453359555,285.8963623046875,294.1499938964844,295.2176208496094,292.6900329589844,294.9625549316406,295.2847900390625,285.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007518576458,5.951929615832796e-09,0.0010007459204643,-0.0146454330533742,0.0,0.0,0.0,-0.0077634458430111,60.0,12.836174964904783,-0.0,-6.828287268945132e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,9.38828379730694e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,9.886352199828252e-05,299.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,7.302032463485375e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,9.886343468679117e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,0.0004689640481956,285.8916931152344,294.1499938964844,295.2095947265625,292.6860656738281,294.96466064453125,295.2767333984375,285.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003657080233,5.906672484456976e-09,0.0010003597708418,-0.0145268738269805,0.0,0.0,0.0,-0.0077410140074789,60.0,12.808773040771484,-0.0,-6.823006515332963e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,9.38201483222656e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,9.879749995889142e-05,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,7.297156116692349e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,9.879741992335768e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0004686509200837,285.88250732421875,294.1499938964844,295.1936950683594,292.67852783203125,294.9686584472656,295.2607727050781,285.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996957378461,5.828488802706033e-09,0.0009996899170801,-0.0143220610916614,0.0,0.0,0.0,-0.0077022486366331,60.0,12.755845069885254,-0.0,-6.81388883094769e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,9.38201483222656e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,9.879749995889142e-05,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,7.297156116692349e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,9.879741992335768e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0004686509200837,285.88250732421875,294.1499938964844,295.1936950683594,292.67852783203125,294.9686584472656,295.2607727050781,285.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996957378461,5.828488802706033e-09,0.0009996899170801,-0.0143220610916614,0.0,0.0,0.0,-0.0077022486366331,60.0,12.755845069885254,-0.0,-6.81388883094769e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,9.378256800118834e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,9.875791874947026e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,7.29423263692297e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,9.875783871393652e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0004684632003773,285.8735046386719,294.1499938964844,295.17803955078125,292.6714172363281,294.9722900390625,295.2449951171875,285.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992946870625,5.7815872089861395e-09,0.0009992888662964,-0.014199192635715,0.0,0.0,0.0,-0.0076789972372353,60.0,12.70749282836914,-0.0,-6.808421915138754e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,9.378256800118834e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,9.875791874947026e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,7.29423263692297e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,9.875783871393652e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0004684632003773,285.8735046386719,294.1499938964844,295.17803955078125,292.6714172363281,294.9722900390625,295.2449951171875,285.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992946870625,5.7815872089861395e-09,0.0009992888662964,-0.014199192635715,0.0,0.0,0.0,-0.0076789972372353,60.0,12.70749282836914,-0.0,-6.808421915138754e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,9.376560774398968e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,9.874005627352744e-05,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,7.292913505807519e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,9.873997623799367e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0004683784791268,285.86639404296875,294.1499938964844,295.1656494140625,292.6659851074219,294.9750061035156,295.2324523925781,285.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999113311991,5.7603952718920945e-09,0.0009991076076403,-0.0141436774283647,0.0,0.0,0.0,-0.007668490987271,60.0,12.670981407165527,-0.0,-6.805952779131985e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,9.376477828482166e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,9.873917588265611e-05,299.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,7.292848022188991e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,9.873909584712236e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.000468374317279,285.8646545410156,294.1499938964844,295.1625671386719,292.6646423339844,294.97564697265625,295.22930908203125,285.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991041151806,5.759342780464749e-09,0.0009990984108299,-0.0141409207135438,0.0,0.0,0.0,-0.0076679680496454,60.0,12.662318229675291,-0.0,-6.8058298552387e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,9.377188689541072e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,9.874666284304112e-05,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,7.293400994967669e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,9.874657553154977e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.0004684098239522,285.8559875488281,294.1499938964844,295.1472473144531,292.6582336425781,294.97869873046875,295.21368408203125,285.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991792030632,5.768125088678744e-09,0.0009991734987124,-0.0141639271751046,0.0,0.0,0.0,-0.0076723219826817,60.0,12.621500015258787,-0.0,-6.806853036778193e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,9.377188689541072e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,9.874666284304112e-05,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,7.293400994967669e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,9.874657553154977e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.0004684098239522,285.8559875488281,294.1499938964844,295.1472473144531,292.6582336425781,294.97869873046875,295.21368408203125,285.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991792030632,5.768125088678744e-09,0.0009991734987124,-0.0141639271751046,0.0,0.0,0.0,-0.0076723219826817,60.0,12.621500015258787,-0.0,-6.806853036778193e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,9.378626418765634e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,9.876180411083624e-05,299.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,7.294519309652969e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,9.876172407530248e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0004684816522058,285.8517150878906,294.1499938964844,295.1396484375,292.6551208496094,294.9800720214844,295.20587158203125,285.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993324056267,5.786009005248616e-09,0.0009993265848606,-0.0142107773572206,0.0,0.0,0.0,-0.0076811891049146,60.0,12.60295867919922,-0.0,-6.80893705862218e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,9.38055891310796e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,9.878215496428312e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,7.29602252249606e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,9.878207492874937e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0004685781896114,285.8475341796875,294.1499938964844,295.1320495605469,292.652099609375,294.9813537597656,295.1980285644531,285.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995384607464,5.810051106891478e-09,0.0009995326399803,-0.0142737589776515,0.0,0.0,0.0,-0.0076931100338697,60.0,12.585345268249512,-0.0,-6.811739439172015e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,9.385958401253448e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,9.883900202112272e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,7.300221477635205e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,9.883892198558895e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,0.0004688478948082,285.8392028808594,294.1499938964844,295.1169128417969,292.6462097167969,294.9837646484375,295.18231201171875,285.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001121554523,5.8772484656799415e-09,0.0010001063346862,-0.0144497947767376,0.0,0.0,0.0,-0.0077264178544282,60.0,12.552504539489746,-0.0,-6.819574593919242e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,9.385958401253448e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,9.883900202112272e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,7.300221477635205e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,9.883892198558895e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,0.0004688478948082,285.8392028808594,294.1499938964844,295.1169128417969,292.6462097167969,294.9837646484375,295.18231201171875,285.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001121554523,5.8772484656799415e-09,0.0010001063346862,-0.0144497947767376,0.0,0.0,0.0,-0.0077264178544282,60.0,12.552504539489746,-0.0,-6.819574593919242e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,9.393913205713034e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,9.892277012113482e-05,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,7.306408224394545e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,9.892269008560106e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0004692452785093,285.8310852050781,294.1499938964844,295.1017761230469,292.6405334472656,294.9858703613281,295.1664733886719,285.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009593097493,5.9762896853499115e-09,0.0010009533725678,-0.0147092482075095,0.0,0.0,0.0,-0.0077755176462233,60.0,12.523845672607422,-0.0,-6.831130860973644e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,9.393913205713034e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,9.892277012113482e-05,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,7.306408224394545e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,9.892269008560106e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0004692452785093,285.8310852050781,294.1499938964844,295.1017761230469,292.6405334472656,294.9858703613281,295.1664733886719,285.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009593097493,5.9762896853499115e-09,0.0010009533725678,-0.0147092482075095,0.0,0.0,0.0,-0.0077755176462233,60.0,12.523845672607422,-0.0,-6.831130860973644e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,9.40391473704949e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,9.902808233164252e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,7.314186223084107e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,9.902800229610877e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0004697448457591,285.8231201171875,294.1499938964844,295.0866394042969,292.6350402832031,294.9876403808594,295.1504821777344,285.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.1008287310926335e-09,0.0010020181071013,-0.0150354914367198,0.0,0.0,0.0,-0.0078372564166784,60.0,12.4987211227417,-0.0,-6.845675670774656e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,9.40391473704949e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,9.902808233164252e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,7.314186223084107e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,9.902800229610877e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0004697448457591,285.8231201171875,294.1499938964844,295.0866394042969,292.6350402832031,294.9876403808594,295.1504821777344,285.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.1008287310926335e-09,0.0010020181071013,-0.0150354914367198,0.0,0.0,0.0,-0.0078372564166784,60.0,12.4987211227417,-0.0,-6.845675670774656e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,9.415829845238476e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,9.91535562206991e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,7.323453610297292e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.915348346112296e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0004703400772996,285.8153686523437,294.1499938964844,295.07147216796875,292.629638671875,294.9891357421875,295.13427734375,285.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032933205366,6.2492220287424516e-09,0.0010032870341092,-0.0154242170974612,0.0,0.0,0.0,-0.0079108206555247,60.0,12.476890563964844,-0.0,-6.86302641383918e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
