time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,9.415829845238476e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,9.91535562206991e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,7.323453610297292e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.915348346112296e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0004703400772996,285.8153686523437,294.1499938964844,295.07147216796875,292.629638671875,294.9891357421875,295.13427734375,285.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032933205366,6.2492220287424516e-09,0.0010032870341092,-0.0154242170974612,0.0,0.0,0.0,-0.0079108206555247,60.0,12.476890563964844,-0.0,-6.86302641383918e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,9.42250553634949e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,9.922384924720971e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,7.328645733650774e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,9.922376921167596e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,0.0004706735198851,285.8115539550781,294.1499938964844,295.0638427734375,292.6269836425781,294.98974609375,295.1260986328125,285.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040045017376,6.332356861094013e-09,0.0010039980988949,-0.0156419910490512,0.0,0.0,0.0,-0.0079520354047417,60.0,12.467286109924316,-0.0,-6.872756586062678e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,9.42943661357276e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,9.929684165399522e-05,299.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,7.334036490647122e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,9.929676161846146e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,0.0004710197390522,285.8077697753906,294.1499938964844,295.0561828613281,292.62432861328125,294.9902648925781,295.11785888671875,285.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047431569546,6.418684694864396e-09,0.0010047367541119,-0.0158681273460388,0.0,0.0,0.0,-0.0079948343336582,60.0,12.458250045776367,-0.0,-6.88286831973528e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,9.443944873055445e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,9.944961493602024e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,7.345320045715198e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,9.944954217644408e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0004717444826383,285.8003234863281,294.1499938964844,295.0407409667969,292.6190795898437,294.9911804199219,295.1012878417969,285.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062877554446,6.599380597549498e-09,0.0010062811197713,-0.0163414552807807,0.0,0.0,0.0,-0.0080844089388847,60.0,12.44139289855957,-0.0,-6.904056704115646e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,9.443944873055445e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,9.944961493602024e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,7.345320045715198e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,9.944954217644408e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0004717444826383,285.8003234863281,294.1499938964844,295.0407409667969,292.6190795898437,294.9911804199219,295.1012878417969,285.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062877554446,6.599380597549498e-09,0.0010062811197713,-0.0163414552807807,0.0,0.0,0.0,-0.0080844089388847,60.0,12.44139289855957,-0.0,-6.904056704115646e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,9.459419379709288e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,9.961256000678986e-05,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,7.357355207204819e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,9.961248724721372e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0004725174221675,285.7930603027344,294.1499938964844,295.025146484375,292.61383056640625,294.9917907714844,295.08447265625,285.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007935963571,6.792109985553907e-09,0.0010079292114824,-0.016846289858222,0.0,0.0,0.0,-0.0081799533218145,60.0,12.42650032043457,-0.0,-6.92669175350602e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,9.459419379709288e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,9.961256000678986e-05,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,7.357355207204819e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,9.961248724721372e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0004725174221675,285.7930603027344,294.1499938964844,295.025146484375,292.61383056640625,294.9917907714844,295.08447265625,285.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007935963571,6.792109985553907e-09,0.0010079292114824,-0.016846289858222,0.0,0.0,0.0,-0.0081799533218145,60.0,12.42650032043457,-0.0,-6.92669175350602e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,9.473410318605602e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,9.975988359656184e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,7.36823640181683e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,9.975981083698572e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0004732162924483,285.78680419921875,294.1499938964844,295.0111999511719,292.6091613769531,294.9920654296875,295.06951904296875,285.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094263125211,6.966369259231442e-09,0.0010094193276017,-0.0173027329146862,0.0,0.0,0.0,-0.0082663418725132,60.0,12.414545059204102,-0.0,-6.94718949034723e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,9.475299884798004e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,9.977978334063664e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,7.369706145254895e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,9.97797105810605e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,0.0004733107052743,285.78594970703125,294.1499938964844,295.0093078613281,292.6085205078125,294.9920959472656,295.0674743652344,285.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096275946125,6.989906431442705e-09,0.0010096206096932,-0.0173643846064806,0.0,0.0,0.0,-0.0082780104130506,60.0,12.412931442260742,-0.0,-6.949960607016692e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,9.491184027865528e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,9.99470503302291e-05,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,7.382060721283779e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,9.994697757065296e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0004741041339002,285.7790222167969,294.1499938964844,294.9931945800781,292.6031188964844,294.9920959472656,295.0502624511719,285.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113194584846,7.187747730341698e-09,0.00101131235715,-0.0178825836628675,0.0,0.0,0.0,-0.0083760889247059,60.0,12.400097846984863,-0.0,-6.973273514176982e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,9.491184027865528e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,9.99470503302291e-05,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,7.382060721283779e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,9.994697757065296e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0004741041339002,285.7790222167969,294.1499938964844,294.9931945800781,292.6031188964844,294.9920959472656,295.0502624511719,285.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113194584846,7.187747730341698e-09,0.00101131235715,-0.0178825836628675,0.0,0.0,0.0,-0.0083760889247059,60.0,12.400097846984863,-0.0,-6.973273514176982e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,9.498938743490726e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,0.0001000287084025,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,7.388091762550175e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.0001000286356429,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,0.0004744915058836,285.775634765625,294.1499938964844,294.98504638671875,292.6003723144531,294.9919738769531,295.04156494140625,285.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012145425193,7.284333580770408e-09,0.0010121380910277,-0.0181355625391006,0.0,0.0,0.0,-0.0084239700809121,60.0,12.39377212524414,-0.0,-6.984669198573101e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,9.506554488325492e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,0.0001001089040073,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,7.394015119643882e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,0.0001001088312477,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0004748719220515,285.7723083496094,294.1499938964844,294.976806640625,292.5975952148437,294.99176025390625,295.0328063964844,285.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129563743248,7.379187927369912e-09,0.0010129489237442,-0.018384002149105,0.0,0.0,0.0,-0.0084709916263818,60.0,12.38741397857666,-0.0,-6.995869483716889e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,9.521366882836446e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001002648859866,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,7.40553587093018e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001002648132271,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.000475611857837,285.76568603515625,294.1499938964844,294.9600524902344,292.5919189453125,294.9912109375,295.0152282714844,285.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145345004275,7.563684789602121e-09,0.0010145269334316,-0.0188672207295894,0.0,0.0,0.0,-0.0085624568164348,60.0,12.374463081359863,-0.0,-7.01768030353378e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,9.521366882836446e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001002648859866,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,7.40553587093018e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001002648132271,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.000475611857837,285.76568603515625,294.1499938964844,294.9600524902344,292.5919189453125,294.9912109375,295.0152282714844,285.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145345004275,7.563684789602121e-09,0.0010145269334316,-0.0188672207295894,0.0,0.0,0.0,-0.0085624568164348,60.0,12.374463081359863,-0.0,-7.01768030353378e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,9.534914715914056e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0001004075456876,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,7.41607291274704e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.000100407480204,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,0.0004762886092066,285.7592468261719,294.1499938964844,294.94293212890625,292.58599853515625,294.9903259277344,294.9974060058594,285.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159775847569,7.732418261241492e-09,0.0010159699013456,-0.0193091444671154,0.0,0.0,0.0,-0.008646105416119,60.0,12.360485076904297,-0.0,-7.037657212549675e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,9.534914715914056e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0001004075456876,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,7.41607291274704e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.000100407480204,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,0.0004762886092066,285.7592468261719,294.1499938964844,294.94293212890625,292.58599853515625,294.9903259277344,294.9974060058594,285.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159775847569,7.732418261241492e-09,0.0010159699013456,-0.0193091444671154,0.0,0.0,0.0,-0.008646105416119,60.0,12.360485076904297,-0.0,-7.037657212549675e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,9.546984802000225e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001005346421152,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,7.425459625665098e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,0.0001005345766316,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0004768915241584,285.75299072265625,294.1499938964844,294.92535400390625,292.5798645019531,294.9891662597656,294.9793701171875,285.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172631591558,7.8827362415268e-09,0.0010172552429139,-0.0197028256952762,0.0,0.0,0.0,-0.0087206251919269,60.0,12.345074653625488,-0.0,-7.055478334905274e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,9.546984802000225e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001005346421152,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,7.425459625665098e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,0.0001005345766316,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0004768915241584,285.75299072265625,294.1499938964844,294.92535400390625,292.5798645019531,294.9891662597656,294.9793701171875,285.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172631591558,7.8827362415268e-09,0.0010172552429139,-0.0197028256952762,0.0,0.0,0.0,-0.0087206251919269,60.0,12.345074653625488,-0.0,-7.055478334905274e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,9.55726281972602e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0001006428719847,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,7.433453720295802e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.0001006428065011,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0004774049157276,285.74688720703125,294.1499938964844,294.9073181152344,292.57342529296875,294.9877014160156,294.9610595703125,285.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183578124269,8.010730745411365e-09,0.0010183497797697,-0.0200380347669124,0.0,0.0,0.0,-0.008784077130258,60.0,12.327754974365234,-0.0,-7.070669738595825e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,9.55726281972602e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0001006428719847,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,7.433453720295802e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.0001006428065011,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0004774049157276,285.74688720703125,294.1499938964844,294.9073181152344,292.57342529296875,294.9877014160156,294.9610595703125,285.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183578124269,8.010730745411365e-09,0.0010183497797697,-0.0200380347669124,0.0,0.0,0.0,-0.008784077130258,60.0,12.327754974365234,-0.0,-7.070669738595825e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,9.561378828948364e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,0.0001006862221402,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,7.436655141646042e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0001006861493806,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0004776105633936,285.7439270019531,294.1499938964844,294.89813232421875,292.570068359375,294.98681640625,294.9518127441406,285.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187959996983,8.061990186547519e-09,0.0010187878506258,-0.0201722774654626,0.0,0.0,0.0,-0.0088094873353838,60.0,12.317930221557615,-0.0,-7.076758379298553e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,9.565191430738196e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001007263635983,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,7.439620094373822e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0001007262981147,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0004778009897563,285.7409973144531,294.1499938964844,294.8887939453125,292.5666198730469,294.98583984375,294.9424743652344,285.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192007757723,8.109455329474713e-09,0.0010191926266998,-0.020296586677432,0.0,0.0,0.0,-0.0088330125436186,60.0,12.30770778656006,-0.0,-7.082399378077754e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.57143201958388e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0001007920800475,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,7.444473885698244e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,0.0001007920145639,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.0004781127208843,285.7352294921875,294.1499938964844,294.86968994140625,292.5594482421875,294.9837646484375,294.9236755371094,285.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198666714131,8.18715317763008e-09,0.0010198585223406,-0.0205000638961792,0.0,0.0,0.0,-0.0088715385645627,60.0,12.28569793701172,-0.0,-7.091636433642634e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.57143201958388e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0001007920800475,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,7.444473885698244e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,0.0001007920145639,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.0004781127208843,285.7352294921875,294.1499938964844,294.86968994140625,292.5594482421875,294.9837646484375,294.9236755371094,285.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198666714131,8.18715317763008e-09,0.0010198585223406,-0.0205000638961792,0.0,0.0,0.0,-0.0088715385645627,60.0,12.28569793701172,-0.0,-7.091636433642634e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,9.574829891789705e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001008278559311,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,7.447115785907954e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001008277904475,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0004782824544236,285.7296447753906,294.1499938964844,294.8500061035156,292.5518798828125,294.9813537597656,294.904541015625,285.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202281409874,8.229422476802029e-09,0.0010202198754996,-0.0206107590347528,0.0,0.0,0.0,-0.008892492391169,60.0,12.260225296020508,-0.0,-7.096664944583608e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,9.574829891789705e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001008278559311,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,7.447115785907954e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001008277904475,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0004782824544236,285.7296447753906,294.1499938964844,294.8500061035156,292.5518798828125,294.9813537597656,294.904541015625,285.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202281409874,8.229422476802029e-09,0.0010202198754996,-0.0206107590347528,0.0,0.0,0.0,-0.008892492391169,60.0,12.260225296020508,-0.0,-7.096664944583608e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,9.57675147219561e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0001008480830932,299.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,7.448610267601907e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001008480176096,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,0.0004783784388564,285.72442626953125,294.1499938964844,294.8295593261719,292.543212890625,294.9786682128906,294.885498046875,285.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253304706329345e-09,0.001020424067974,-0.0206733010709285,0.0,0.0,0.0,-0.0089043322950601,60.0,12.232189178466797,-0.0,-7.099506404983913e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,9.576830052537844e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,0.0001008489125524,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,7.448671385645866e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.0001008488470688,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,0.0004783823678735,285.7242126464844,294.1499938964844,294.8286437988281,292.5428161621094,294.97857666015625,294.8847045898437,285.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204408317804,8.254286143483114e-09,0.0010204325662925,-0.0206758715212345,0.0,0.0,0.0,-0.0089048184454441,60.0,12.2310209274292,-0.0,-7.09962293399258e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,9.578315075486898e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,0.0001008645485853,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,7.449826080119237e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001008644903777,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.0004784565535373,285.718994140625,294.1499938964844,294.8046569824219,292.5313720703125,294.9753723144531,294.8636474609375,285.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205985745415,8.272730056546607e-09,0.0010205903090536,-0.0207241736352443,0.0,0.0,0.0,-0.0089139631018042,60.0,12.19744110107422,-0.0,-7.10181780050334e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,9.578315075486898e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,0.0001008645485853,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,7.449826080119237e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001008644903777,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.0004784565535373,285.718994140625,294.1499938964844,294.8046569824219,292.5313720703125,294.9753723144531,294.8636474609375,285.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205985745415,8.272730056546607e-09,0.0010205903090536,-0.0207241736352443,0.0,0.0,0.0,-0.0089139631018042,60.0,12.19744110107422,-0.0,-7.10181780050334e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,9.578876779414712e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,0.0001008704566629,299.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,7.450262637576088e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,0.0001008703911793,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,0.0004784845805261,285.7164306640625,294.1499938964844,294.791748046875,292.5247802734375,294.9735717773437,294.8523864746094,285.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206579463556,8.279690710821797e-09,0.0010206496808677,-0.0207424014806747,0.0,0.0,0.0,-0.0089174127206206,60.0,12.17856216430664,-0.0,-7.102646293333238e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,9.579374454915524e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0001008756953524,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,7.450649718521163e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,0.0001008756371447,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0004785094643011,285.7139587402344,294.1499938964844,294.7782592773437,292.5177001953125,294.9716491699219,294.8407287597656,285.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207105660811,8.285863550838712e-09,0.0010207023005932,-0.0207585673779249,0.0,0.0,0.0,-0.0089204721152782,60.0,12.15882968902588,-0.0,-7.103380994522014e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,9.5802141004242e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0001008845356409,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,7.451302371919155e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0001008844774332,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0004785514029208,285.70904541015625,294.1499938964844,294.7495422363281,292.5019226074219,294.96759033203125,294.8166198730469,285.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207998566329,8.29626500831182e-09,0.0010207914747297,-0.0207858085632324,0.0,0.0,0.0,-0.0089256297796964,60.0,12.1175537109375,-0.0,-7.104619470510444e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,9.5802141004242e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0001008845356409,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,7.451302371919155e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0001008844774332,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0004785514029208,285.70904541015625,294.1499938964844,294.7495422363281,292.5019226074219,294.96759033203125,294.8166198730469,285.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207998566329,8.29626500831182e-09,0.0010207914747297,-0.0207858085632324,0.0,0.0,0.0,-0.0089256297796964,60.0,12.1175537109375,-0.0,-7.104619470510444e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,9.580698679201304e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0001008896360872,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,7.451678538927808e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0001008895778795,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0004785756173077,285.70428466796875,294.1499938964844,294.71875,292.4842529296875,294.9629821777344,294.7906188964844,285.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208509629592,8.302245113611662e-09,0.0010208426974713,-0.020801467821002,0.0,0.0,0.0,-0.0089285941794514,60.0,12.072006225585938,-0.0,-7.105331434331674e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,9.580698679201304e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0001008896360872,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,7.451678538927808e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0001008895778795,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0004785756173077,285.70428466796875,294.1499938964844,294.71875,292.4842529296875,294.9629821777344,294.7906188964844,285.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208509629592,8.302245113611662e-09,0.0010208426974713,-0.020801467821002,0.0,0.0,0.0,-0.0089285941794514,60.0,12.072006225585938,-0.0,-7.105331434331674e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,9.580909681972116e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.0001008918552543,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,7.451842975569889e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0001008917970466,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0004785861528944,285.6997375488281,294.1499938964844,294.6860046386719,292.4648132324219,294.9578857421875,294.7628173828125,285.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872965455,8.304816390136693e-09,0.0010208646999672,-0.0208082012832164,0.0,0.0,0.0,-0.0089298691600561,60.0,12.022768020629885,-0.0,-7.105636967708051e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,9.580909681972116e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.0001008918552543,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,7.451842975569889e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0001008917970466,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0004785861528944,285.6997375488281,294.1499938964844,294.6860046386719,292.4648132324219,294.9578857421875,294.7628173828125,285.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872965455,8.304816390136693e-09,0.0010208646999672,-0.0208082012832164,0.0,0.0,0.0,-0.0089298691600561,60.0,12.022768020629885,-0.0,-7.105636967708051e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
