time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,9.580876940162852e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0001008915132842,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,7.451817509718239e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0001008914550766,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0004785845521837,285.6953125,294.1499938964844,294.6514587402344,292.4437561035156,294.95220947265625,294.7331848144531,285.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208691237494,8.304358978250548e-09,0.0010208607418462,-0.0208070036023855,0.0,0.0,0.0,-0.0089296428486704,60.0,11.970169067382812,-0.0,-7.105582966460133e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,9.580876940162852e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0001008915132842,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,7.451817509718239e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0001008914550766,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0004785845521837,285.6953125,294.1499938964844,294.6514587402344,292.4437561035156,294.95220947265625,294.7331848144531,285.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208691237494,8.304358978250548e-09,0.0010208607418462,-0.0208070036023855,0.0,0.0,0.0,-0.0089296428486704,60.0,11.970169067382812,-0.0,-7.105582966460133e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,9.580756159266456e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,0.0001008902327157,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,7.451722922269255e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.000100890174508,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.000478578498587,285.69317626953125,294.1499938964844,294.63360595703125,292.43267822265625,294.9490966796875,294.717529296875,285.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208557359874,8.302820653227627e-09,0.0010208474704995,-0.0208029747009277,0.0,0.0,0.0,-0.0089288791641592,60.0,11.942349433898926,-0.0,-7.105399646434307e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.580596815794706e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,0.0001008885592455,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,7.451599230989814e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0001008885010378,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,0.0004785705532412,285.69110107421875,294.1499938964844,294.6153259277344,292.4212646484375,294.9458312988281,294.70147705078125,285.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208383901044,8.300810705463846e-09,0.0010208301246166,-0.020797710865736,0.0,0.0,0.0,-0.0089278817176818,60.0,11.91393756866455,-0.0,-7.105160193532356e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,9.580187179381028e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0001008842446026,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,7.451280544046313e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001008841863949,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0004785500932484,285.68701171875,294.1499938964844,294.5777587890625,292.3974914550781,294.9389953613281,294.6686096191406,285.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207945015281,8.295653941559067e-09,0.0010207862360402,-0.020784206688404,0.0,0.0,0.0,-0.0089253261685371,60.0,11.8558931350708,-0.0,-7.104546284608659e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,9.580187179381028e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0001008842446026,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,7.451280544046313e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001008841863949,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0004785500932484,285.68701171875,294.1499938964844,294.5777587890625,292.3974914550781,294.9389953613281,294.6686096191406,285.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207945015281,8.295653941559067e-09,0.0010207862360402,-0.020784206688404,0.0,0.0,0.0,-0.0089253261685371,60.0,11.8558931350708,-0.0,-7.104546284608659e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.579589095665142e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.0001008779363473,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,7.450814882759005e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,0.0001008778781397,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0004785202036146,285.68310546875,294.1499938964844,294.53887939453125,292.37255859375,294.9315490722656,294.6341247558594,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207303566858,8.288143504842083e-09,0.0010207220911979,-0.0207645390182733,0.0,0.0,0.0,-0.0089216036722064,60.0,11.795170783996582,-0.0,-7.103652421847073e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.579589095665142e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.0001008779363473,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,7.450814882759005e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,0.0001008778781397,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0004785202036146,285.68310546875,294.1499938964844,294.53887939453125,292.37255859375,294.9315490722656,294.6341247558594,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207303566858,8.288143504842083e-09,0.0010207220911979,-0.0207645390182733,0.0,0.0,0.0,-0.0089216036722064,60.0,11.795170783996582,-0.0,-7.103652421847073e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,9.57884913077578e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001008701437967,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,7.450238626915962e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0001008700855891,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0004784832417499,285.6793212890625,294.1499938964844,294.4989318847656,292.3466491699219,294.9234924316406,294.5982360839844,285.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206510778516,8.278873586675672e-09,0.0010206428123638,-0.0207402613013982,0.0,0.0,0.0,-0.0089170085266232,60.0,11.732258796691896,-0.0,-7.102548948978439e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,9.57884913077578e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001008701437967,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,7.450238626915962e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0001008700855891,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0004784832417499,285.6793212890625,294.1499938964844,294.4989318847656,292.3466491699219,294.9234924316406,294.5982360839844,285.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206510778516,8.278873586675672e-09,0.0010206428123638,-0.0207402613013982,0.0,0.0,0.0,-0.0089170085266232,60.0,11.732258796691896,-0.0,-7.102548948978439e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,9.57804368226789e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001008616527542,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,7.449611439369619e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,0.0001008615945465,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0004784429911524,285.6756286621094,294.1499938964844,294.4580078125,292.3199462890625,294.91522216796875,294.56182861328125,285.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205651633441,8.268775886222102e-09,0.0010205568978562,-0.0207138191908597,0.0,0.0,0.0,-0.0089120045304298,60.0,11.668475151062012,-0.0,-7.101347421212267e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,9.57804368226789e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001008616527542,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,7.449611439369619e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,0.0001008615945465,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0004784429911524,285.6756286621094,294.1499938964844,294.4580078125,292.3199462890625,294.91522216796875,294.56182861328125,285.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205651633441,8.268775886222102e-09,0.0010205568978562,-0.0207138191908597,0.0,0.0,0.0,-0.0089120045304298,60.0,11.668475151062012,-0.0,-7.101347421212267e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,9.577557648299262e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.000100856537756,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,7.449233817169443e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0001008564795483,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0004784187185578,285.6739196777344,294.1499938964844,294.4372253417969,292.30633544921875,294.9105224609375,294.5425720214844,285.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205130092799,8.262697193117674e-09,0.0010205047437921,-0.0206978991627693,0.0,0.0,0.0,-0.0089089898392558,60.0,11.63512897491455,-0.0,-7.100624088707266e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,9.577065065968782e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001008513499982,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,7.448850374203175e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0001008512917906,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.000478394125821,285.6722412109375,294.1499938964844,294.41632080078125,292.2925720214844,294.9057006835937,294.5231018066406,285.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204601567238,8.256535899420214e-09,0.001020451891236,-0.0206817649304866,0.0,0.0,0.0,-0.008905935101211,60.0,11.601560592651367,-0.0,-7.099890808603959e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,9.576062439009549e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.0001008407853078,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,7.448070391546935e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0001008407343761,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.0004783440381288,285.6689453125,294.1499938964844,294.3739929199219,292.2646789550781,294.8957214355469,294.4837646484375,285.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203528217971,8.24398860288511e-09,0.0010203445563092,-0.020648906007409,0.0,0.0,0.0,-0.0088997147977352,60.0,11.534005165100098,-0.0,-7.098397958316127e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,9.576062439009549e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.0001008407853078,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,7.448070391546935e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0001008407343761,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.0004783440381288,285.6689453125,294.1499938964844,294.3739929199219,292.2646789550781,294.8957214355469,294.4837646484375,285.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203528217971,8.24398860288511e-09,0.0010203445563092,-0.020648906007409,0.0,0.0,0.0,-0.0088997147977352,60.0,11.534005165100098,-0.0,-7.098397958316127e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,9.57503216341138e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.000100829936855,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,7.447268581017852e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0001008298786473,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,0.0004782925825566,285.66583251953125,294.1499938964844,294.33123779296875,292.2364501953125,294.8851318359375,294.443603515625,285.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202426929026,8.231103798550521e-09,0.0010202344274148,-0.0206151623278856,0.0,0.0,0.0,-0.0088933268561959,60.0,11.46566104888916,-0.0,-7.096864607092358e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,9.57503216341138e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.000100829936855,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,7.447268581017852e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0001008298786473,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,0.0004782925825566,285.66583251953125,294.1499938964844,294.33123779296875,292.2364501953125,294.8851318359375,294.443603515625,285.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202426929026,8.231103798550521e-09,0.0010202344274148,-0.0206151623278856,0.0,0.0,0.0,-0.0088933268561959,60.0,11.46566104888916,-0.0,-7.096864607092358e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,9.57400188781321e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001008190811262,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,7.446466770488769e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0001008190301945,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0004782410978805,285.662841796875,294.1499938964844,294.2882080078125,292.20806884765625,294.8738708496094,294.4028015136719,285.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201324475929,8.218213665145413e-09,0.0010201242985203,-0.0205814056098461,0.0,0.0,0.0,-0.0088869370520114,60.0,11.396841049194336,-0.0,-7.095331255868589e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,9.57400188781321e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001008190811262,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,7.446466770488769e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0001008190301945,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0004782410978805,285.662841796875,294.1499938964844,294.2882080078125,292.20806884765625,294.8738708496094,294.4028015136719,285.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201324475929,8.218213665145413e-09,0.0010201242985203,-0.0205814056098461,0.0,0.0,0.0,-0.0088869370520114,60.0,11.396841049194336,-0.0,-7.095331255868589e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.572999988449736e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.0001008085309877,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,7.44568751542829e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.000100808480056,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0004781910683959,285.6600341796875,294.1499938964844,294.2450866699219,292.1796264648437,294.86199951171875,294.3615417480469,285.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200253454968,8.205684132178703e-09,0.0010200171964243,-0.0205485932528972,0.0,0.0,0.0,-0.0088807260617613,60.0,11.327880859375,-0.0,-7.093840537208963e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.572999988449736e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.0001008085309877,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,7.44568751542829e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.000100808480056,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0004781910683959,285.6600341796875,294.1499938964844,294.2450866699219,292.1796264648437,294.86199951171875,294.3615417480469,285.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200253454968,8.205684132178703e-09,0.0010200171964243,-0.0205485932528972,0.0,0.0,0.0,-0.0088807260617613,60.0,11.327880859375,-0.0,-7.093840537208963e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,9.572525596013293e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001008035324048,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,7.44531862437725e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001008034741971,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.0004781673487741,285.6587219238281,294.1499938964844,294.2235107421875,292.1654357910156,294.85577392578125,294.3407592773437,285.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199748212471,8.199744883086169e-09,0.0010199665557593,-0.020533038303256,0.0,0.0,0.0,-0.0088777830824255,60.0,11.293490409851074,-0.0,-7.093134257729616e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,9.572061389917508e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001007986429613,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,7.444957736879587e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001007985920296,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0004781441821251,285.65740966796875,294.1499938964844,294.2019958496094,292.1513061523437,294.8494567871094,294.3199768066406,285.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101992522832,8.193940637113428e-09,0.0010199170792475,-0.0205178372561931,0.0,0.0,0.0,-0.00887490529567,60.0,11.259222030639648,-0.0,-7.09244361019046e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,9.571178088663146e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0001007893442874,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,7.444270158885047e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001007892860798,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,0.0004781000607181,285.6548767089844,294.1499938964844,294.1591491699219,292.123291015625,294.8365478515625,294.2783508300781,285.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198305826634,8.1828890330371e-09,0.0010198224335908,-0.0204888954758644,0.0,0.0,0.0,-0.0088694263249635,60.0,11.190943717956545,-0.0,-7.091129106129301e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,9.571178088663146e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0001007893442874,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,7.444270158885047e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001007892860798,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,0.0004781000607181,285.6548767089844,294.1499938964844,294.1591491699219,292.123291015625,294.8365478515625,294.2783508300781,285.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198305826634,8.1828890330371e-09,0.0010198224335908,-0.0204888954758644,0.0,0.0,0.0,-0.0088694263249635,60.0,11.190943717956545,-0.0,-7.091129106129301e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,9.570411930326372e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,0.0001007812679745,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,7.443674257956445e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0001007812170428,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.000478061789181,285.6524658203125,294.1499938964844,294.1166687011719,292.0957336425781,294.8231506347656,294.2366638183594,285.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197485098615,8.173292265212241e-09,0.001019740360789,-0.0204637628048658,0.0,0.0,0.0,-0.0088646681979298,60.0,11.123337745666504,-0.0,-7.08998797449567e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,9.570411930326372e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,0.0001007812679745,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,7.443674257956445e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0001007812170428,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.000478061789181,285.6524658203125,294.1499938964844,294.1166687011719,292.0957336425781,294.8231506347656,294.2366638183594,285.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197485098615,8.173292265212241e-09,0.001019740360789,-0.0204637628048658,0.0,0.0,0.0,-0.0088646681979298,60.0,11.123337745666504,-0.0,-7.08998797449567e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,9.56978037720546e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,0.0001007746177492,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,7.443183130817488e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0001007745668175,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0004780302697326,285.6501770019531,294.1499938964844,294.0747375488281,292.0687866210937,294.809326171875,294.1950378417969,285.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196808725595,8.16538126002797e-09,0.001019672723487,-0.0204430446028709,0.0,0.0,0.0,-0.0088607473298907,60.0,11.056668281555176,-0.0,-7.089047215913524e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,9.56978037720546e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,0.0001007746177492,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,7.443183130817488e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0001007745668175,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0004780302697326,285.6501770019531,294.1499938964844,294.0747375488281,292.0687866210937,294.809326171875,294.1950378417969,285.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196808725595,8.16538126002797e-09,0.001019672723487,-0.0204430446028709,0.0,0.0,0.0,-0.0088607473298907,60.0,11.056668281555176,-0.0,-7.089047215913524e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,9.569260873831809e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0001007691462291,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,7.442778587574139e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.0001007690952974,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0004780043091159,285.64794921875,294.1499938964844,294.0335693359375,292.0426025390625,294.7952575683594,294.1535339355469,285.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.158859365892113e-09,0.0010196167277172,-0.0204259660094976,0.0,0.0,0.0,-0.008857512846589,60.0,10.99038791656494,-0.0,-7.08827201378881e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,9.569260873831809e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0001007691462291,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,7.442778587574139e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.0001007690952974,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0004780043091159,285.64794921875,294.1499938964844,294.0335693359375,292.0426025390625,294.7952575683594,294.1535339355469,285.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196248767897,8.158859365892113e-09,0.0010196167277172,-0.0204259660094976,0.0,0.0,0.0,-0.008857512846589,60.0,10.99038791656494,-0.0,-7.08827201378881e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,9.569177200319244e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0001007682585623,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,7.442713103955612e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,0.0001007682076306,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.0004780001181643,285.6469421386719,294.1499938964844,294.0132751464844,292.02984619140625,294.787841796875,294.13311767578125,285.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196161456406,8.157789110896374e-09,0.001019607996568,-0.0204231645911932,0.0,0.0,0.0,-0.0088569838553667,60.0,10.95890998840332,-0.0,-7.088144826639109e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.569081157678738e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0001007672472042,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,7.442638161592185e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,0.0001007671962724,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0004779953160323,285.6459655761719,294.1499938964844,293.9932556152344,292.0173645019531,294.7804260253906,294.1126708984375,285.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196061339229,8.156573194639805e-09,0.0010195979848504,-0.0204199776053428,0.0,0.0,0.0,-0.008856383152306,60.0,10.927380561828612,-0.0,-7.087999875921015e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,9.569021494826302e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0001007666141958,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,7.442591595463455e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0001007665632641,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0004779923183377,285.6440124511719,294.1499938964844,293.9540100097656,291.9931945800781,294.765380859375,294.07208251953125,285.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.155781827667852e-09,0.0010195906506851,-0.0204179044812917,0.0,0.0,0.0,-0.0088559873402118,60.0,10.865358352661133,-0.0,-7.087906084279896e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,9.569021494826302e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0001007666141958,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,7.442591595463455e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0001007665632641,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0004779923183377,285.6440124511719,294.1499938964844,293.9540100097656,291.9931945800781,294.765380859375,294.07208251953125,285.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.155781827667852e-09,0.0010195906506851,-0.0204179044812917,0.0,0.0,0.0,-0.0088559873402118,60.0,10.865358352661133,-0.0,-7.087906084279896e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,9.56927178776823e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0001007692480925,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,7.442785863531753e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001007691971608,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.0004780048329848,285.6422424316406,294.1499938964844,293.9159851074219,291.97027587890625,294.7499084472656,294.0322570800781,285.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158853148643175e-09,0.0010196168441325,-0.0204259511083364,0.0,0.0,0.0,-0.0088575109839439,60.0,10.805879592895508,-0.0,-7.088271303246074e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,9.56927178776823e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0001007692480925,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,7.442785863531753e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001007691971608,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.0004780048329848,285.6422424316406,294.1499938964844,293.9159851074219,291.97027587890625,294.7499084472656,294.0322570800781,285.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158853148643175e-09,0.0010196168441325,-0.0204259511083364,0.0,0.0,0.0,-0.0088575109839439,60.0,10.805879592895508,-0.0,-7.088271303246074e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,9.569782559992746e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,0.0001007746250252,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,7.443183130817488e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001007745813694,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.000478030386148,285.6405639648437,294.1499938964844,293.8793334960937,291.94879150390625,294.7341003417969,293.9931945800781,285.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196791263297,8.165180531705118e-09,0.0010196709772571,-0.0204425193369388,0.0,0.0,0.0,-0.0088606467470526,60.0,10.748723030090332,-0.0,-7.089023768003244e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
