time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,9.569782559992746e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,0.0001007746250252,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,7.443183130817488e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001007745813694,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.000478030386148,285.6405639648437,294.1499938964844,293.8793334960937,291.94879150390625,294.7341003417969,293.9931945800781,285.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196791263297,8.165180531705118e-09,0.0010196709772571,-0.0204425193369388,0.0,0.0,0.0,-0.0088606467470526,60.0,10.748723030090332,-0.0,-7.089023768003244e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,9.57062584348023e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0001007835016935,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,7.443838694598526e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.0001007834580377,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,0.0004780724993906,285.6390075683594,294.1499938964844,293.84423828125,291.9288635253906,294.7179870605469,293.9551696777344,285.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197685332968,8.175640608953927e-09,0.0010197603842243,-0.0204699132591485,0.0,0.0,0.0,-0.0088658323511481,60.0,10.694599151611328,-0.0,-7.090267217790824e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,9.57062584348023e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0001007835016935,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,7.443838694598526e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.0001007834580377,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,0.0004780724993906,285.6390075683594,294.1499938964844,293.84423828125,291.9288635253906,294.7179870605469,293.9551696777344,285.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197685332968,8.175640608953927e-09,0.0010197603842243,-0.0204699132591485,0.0,0.0,0.0,-0.0088658323511481,60.0,10.694599151611328,-0.0,-7.090267217790824e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,9.571199188940228e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,0.0001007895407383,299.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,7.444284710800275e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0001007894898066,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,0.0004781011375598,285.6383056640625,294.1499938964844,293.82733154296875,291.9195251464844,294.7098083496094,293.93670654296875,285.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198301170021,8.182763799879922e-09,0.0010198219679296,-0.0204885676503181,0.0,0.0,0.0,-0.0088693667203187,60.0,10.669015884399414,-0.0,-7.09111418473185e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,9.571838018018752e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0001007962637231,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,7.444780931109563e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0001007962127914,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,0.000478133035358,285.6376037597656,294.1499938964844,293.8108825683594,291.9106750488281,294.7015686035156,293.9184875488281,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101989810355,8.190696121346264e-09,0.0010198898380622,-0.0205093417316675,0.0,0.0,0.0,-0.0088733006268739,60.0,10.64410400390625,-0.0,-7.09205778548494e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,9.573319402989e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,0.0001008118561003,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,7.445932715199888e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,0.0001008118124445,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.000478207017295,285.6362609863281,294.1499938964844,293.7794189453125,291.89434814453125,294.6849670410156,293.8827514648437,285.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200546821579,8.209109836343487e-09,0.0010200465330854,-0.0205575637519359,0.0,0.0,0.0,-0.0088824238628149,60.0,10.596135139465332,-0.0,-7.094248388739288e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,9.573319402989e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,0.0001008118561003,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,7.445932715199888e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,0.0001008118124445,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.000478207017295,285.6362609863281,294.1499938964844,293.7794189453125,291.89434814453125,294.6849670410156,293.8827514648437,285.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200546821579,8.209109836343487e-09,0.0010200465330854,-0.0205575637519359,0.0,0.0,0.0,-0.0088824238628149,60.0,10.596135139465332,-0.0,-7.094248388739288e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,9.5752373454161e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001008320541586,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,7.447425014106557e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0001008320105029,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0004783028562087,285.63507080078125,294.1499938964844,293.75,291.880126953125,294.6681213378906,293.8487854003906,285.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020258758217,8.232968973231891e-09,0.0010202504927292,-0.0206200461834669,0.0,0.0,0.0,-0.008894252590835,60.0,10.552791595458984,-0.0,-7.097086296425914e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,9.5752373454161e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001008320541586,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,7.447425014106557e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0001008320105029,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0004783028562087,285.63507080078125,294.1499938964844,293.75,291.880126953125,294.6681213378906,293.8487854003906,285.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020258758217,8.232968973231891e-09,0.0010202504927292,-0.0206200461834669,0.0,0.0,0.0,-0.008894252590835,60.0,10.552791595458984,-0.0,-7.097086296425914e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,9.57735683186911e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,0.0001008543695206,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,7.449073018506169e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,0.0001008543258649,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0004784087068401,285.6340026855469,294.1499938964844,293.721923828125,291.8681030273437,294.65106201171875,293.8161315917969,285.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204841382801,8.259329220550171e-09,0.0010204758727923,-0.0206890776753425,0.0,0.0,0.0,-0.0089073199778795,60.0,10.513314247131348,-0.0,-7.100223342604296e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,9.57735683186911e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,0.0001008543695206,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,7.449073018506169e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,0.0001008543258649,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0004784087068401,285.6340026855469,294.1499938964844,293.721923828125,291.8681030273437,294.65106201171875,293.8161315917969,285.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204841382801,8.259329220550171e-09,0.0010204758727923,-0.0206890776753425,0.0,0.0,0.0,-0.0089073199778795,60.0,10.513314247131348,-0.0,-7.100223342604296e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.579586185282096e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0001008778417599,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,7.450806151609868e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0001008777981041,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0004785200580954,285.6330871582031,294.1499938964844,293.6943359375,291.8582763671875,294.6338195800781,293.7849426269531,285.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207215091213,8.287064368062147e-09,0.0010207132436335,-0.0207617115229368,0.0,0.0,0.0,-0.0089210709556937,60.0,10.478029251098633,-0.0,-7.1035238136119e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.579586185282096e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0001008778417599,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,7.450806151609868e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0001008777981041,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0004785200580954,285.6330871582031,294.1499938964844,293.6943359375,291.8582763671875,294.6338195800781,293.7849426269531,285.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207215091213,8.287064368062147e-09,0.0010207132436335,-0.0207617115229368,0.0,0.0,0.0,-0.0089210709556937,60.0,10.478029251098633,-0.0,-7.1035238136119e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,9.580735786585136e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0001008899489534,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,7.451701094396412e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0001008899052976,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0004785775090567,285.6326599121094,294.1499938964844,293.6807556152344,291.8541564941406,294.6250915527344,293.76983642578125,285.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208438616245,8.301371146046677e-09,0.0010208355961367,-0.0207991786301136,0.0,0.0,0.0,-0.0089281629770994,60.0,10.46246337890625,-0.0,-7.10522698454952e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,9.581894119037317e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0001009021434583,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,7.452601130353287e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0001009020998026,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67730712890625,0.0,0.0,0.0004786353383678,285.6322937011719,294.1499938964844,293.66729736328125,291.8505554199219,294.6163330078125,293.7549133300781,285.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020967029035,8.315779176371052e-09,0.0010209587635472,-0.0208369102329015,0.0,0.0,0.0,-0.0089353052899241,60.0,10.44766616821289,-0.0,-7.106942234713642e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,9.584221697878093e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,0.0001009266561595,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,7.454412116203457e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0001009266125038,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0004787516372743,285.631591796875,294.1499938964844,293.6407470703125,291.84478759765625,294.5987548828125,293.7254638671875,285.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212145280092,8.344744450994313e-09,0.0010212062625214,-0.0209127627313137,0.0,0.0,0.0,-0.0089496634900569,60.0,10.419689178466797,-0.0,-7.110391209153023e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,9.584221697878093e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,0.0001009266561595,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,7.454412116203457e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0001009266125038,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0004787516372743,285.631591796875,294.1499938964844,293.6407470703125,291.84478759765625,294.5987548828125,293.7254638671875,285.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212145280092,8.344744450994313e-09,0.0010212062625214,-0.0209127627313137,0.0,0.0,0.0,-0.0089496634900569,60.0,10.419689178466797,-0.0,-7.110391209153023e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,9.586536907590926e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.0001009510378935,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,7.456212188117206e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,0.0001009509942377,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,0.0004788672958966,285.6309814453125,294.1499938964844,293.61474609375,291.8408508300781,294.5810241699219,293.69677734375,285.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214608628302,8.373548965323607e-09,0.0010214524809271,-0.0209881961345672,0.0,0.0,0.0,-0.0089639434590935,60.0,10.395404815673828,-0.0,-7.113822420024007e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,9.586536907590926e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.0001009510378935,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,7.456212188117206e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,0.0001009509942377,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,0.0004788672958966,285.6309814453125,294.1499938964844,293.61474609375,291.8408508300781,294.5810241699219,293.69677734375,285.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214608628302,8.373548965323607e-09,0.0010214524809271,-0.0209881961345672,0.0,0.0,0.0,-0.0089639434590935,60.0,10.395404815673828,-0.0,-7.113822420024007e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,9.588800458004698e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0001009748666547,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,7.457972242264077e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0001009748229989,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0004789803642779,285.6305236816406,294.1499938964844,293.5892639160156,291.8386535644531,294.56317138671875,293.6688232421875,285.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217016097158,8.401712214833879e-09,0.0010216932278126,-0.0210619494318962,0.0,0.0,0.0,-0.0089779049158096,60.0,10.37448501586914,-0.0,-7.117177602822268e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,9.588800458004698e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0001009748666547,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,7.457972242264077e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0001009748229989,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0004789803642779,285.6305236816406,294.1499938964844,293.5892639160156,291.8386535644531,294.56317138671875,293.6688232421875,285.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217016097158,8.401712214833879e-09,0.0010216932278126,-0.0210619494318962,0.0,0.0,0.0,-0.0089779049158096,60.0,10.37448501586914,-0.0,-7.117177602822268e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,9.590977424522862e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0001009977859212,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,7.459665357600898e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0001009977495414,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,0.0004790890961885,285.6301574707031,294.1499938964844,293.5643310546875,291.83807373046875,294.5451965332031,293.6415405273437,285.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219331597909,8.428794551207375e-09,0.0010219247778877,-0.0211328715085983,0.0,0.0,0.0,-0.0089913299307227,60.0,10.356696128845217,-0.0,-7.120404177385353e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,9.590977424522862e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0001009977859212,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,7.459665357600898e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0001009977495414,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,0.0004790890961885,285.6301574707031,294.1499938964844,293.5643310546875,291.83807373046875,294.5451965332031,293.6415405273437,285.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219331597909,8.428794551207375e-09,0.0010219247778877,-0.0211328715085983,0.0,0.0,0.0,-0.0089913299307227,60.0,10.356696128845217,-0.0,-7.120404177385353e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,9.59200770012103e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0001010086416499,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,7.46046716812998e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,0.0001010085979942,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,0.0004791405808646,285.6300048828125,294.1499938964844,293.55206298828125,291.8383483886719,294.5361328125,293.62823486328125,285.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220427066087,8.441618071231005e-09,0.0010220342082902,-0.0211664512753486,0.0,0.0,0.0,-0.0089976862072944,60.0,10.349257469177246,-0.0,-7.121932554809973e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,9.593011054676026e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0001010191990644,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,7.46124642319046e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0001010191554087,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0004791906685568,285.6299133300781,294.1499938964844,293.5399169921875,291.8389892578125,294.5270690917969,293.6150817871094,285.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221492266282,8.454091648957274e-09,0.001022140844725,-0.0211991164833307,0.0,0.0,0.0,-0.0090038692578673,60.0,10.342413902282717,-0.0,-7.123419720755919e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,9.594938455848025e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0001010394989862,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,7.462745998054743e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0001010394553304,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0004792869731318,285.6297607421875,294.1499938964844,293.5160827636719,291.84130859375,294.5088806152344,293.58905029296875,286.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223544668406,8.478070689932338e-09,0.0010223459685221,-0.0212619118392467,0.0,0.0,0.0,-0.0090157575905323,60.0,10.329957962036133,-0.0,-7.126278234181882e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,9.594938455848025e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0001010394989862,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,7.462745998054743e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0001010394553304,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0004792869731318,285.6297607421875,294.1499938964844,293.5160827636719,291.84130859375,294.5088806152344,293.58905029296875,286.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223544668406,8.478070689932338e-09,0.0010223459685221,-0.0212619118392467,0.0,0.0,0.0,-0.0090157575905323,60.0,10.329957962036133,-0.0,-7.126278234181882e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,9.596667223377152e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0001010576961562,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,7.464089867426082e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,0.0001010576597764,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0004793732950929,285.62969970703125,294.1499938964844,293.4927673339844,291.8448791503906,294.4906005859375,293.5636901855469,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225384030491,8.499569936759599e-09,0.0010225299047306,-0.0213182102888822,0.0,0.0,0.0,-0.0090264165773987,60.0,10.320201873779297,-0.0,-7.12884116182977e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,9.596667223377152e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0001010576961562,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,7.464089867426082e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,0.0001010576597764,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0004793732950929,285.62969970703125,294.1499938964844,293.4927673339844,291.8448791503906,294.4906005859375,293.5636901855469,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225384030491,8.499569936759599e-09,0.0010225299047306,-0.0213182102888822,0.0,0.0,0.0,-0.0090264165773987,60.0,10.320201873779297,-0.0,-7.12884116182977e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,9.59818935371004e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,0.0001010737250908,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,7.46527366572991e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.000101073681435,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,0.0004794493434019,285.6297607421875,294.1499938964844,293.4700012207031,291.849609375,294.4722595214844,293.5389404296875,286.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227003367617,8.518498795240248e-09,0.0010226917220279,-0.0213677808642387,0.0,0.0,0.0,-0.0090358005836606,60.0,10.31279468536377,-0.0,-7.13109855610128e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,9.59818935371004e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,0.0001010737250908,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,7.46527366572991e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.000101073681435,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,0.0004794493434019,285.6297607421875,294.1499938964844,293.4700012207031,291.849609375,294.4722595214844,293.5389404296875,286.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227003367617,8.518498795240248e-09,0.0010226917220279,-0.0213677808642387,0.0,0.0,0.0,-0.0090358005836606,60.0,10.31279468536377,-0.0,-7.13109855610128e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,9.599484474165364e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0001010873675113,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,7.466281385859475e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0001010873238556,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0004795140703208,285.6299133300781,294.1499938964844,293.44781494140625,291.8553771972656,294.453857421875,293.51483154296875,286.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228380560874,8.534605910881511e-09,0.001022829557769,-0.0214099586009979,0.0,0.0,0.0,-0.0090437848120927,60.0,10.307472229003906,-0.0,-7.133019863658775e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,9.599484474165364e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0001010873675113,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,7.466281385859475e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0001010873238556,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0004795140703208,285.6299133300781,294.1499938964844,293.44781494140625,291.8553771972656,294.453857421875,293.51483154296875,286.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228380560874,8.534605910881511e-09,0.001022829557769,-0.0214099586009979,0.0,0.0,0.0,-0.0090437848120927,60.0,10.307472229003906,-0.0,-7.133019863658775e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,9.600014163879678e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.672119140625,0.0,0.0,0.0001010929408948,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,7.466693205060437e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0001010928972391,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.0004795404965989,285.6300354003906,294.1499938964844,293.4369201660156,291.858642578125,294.4446105957031,293.5030822753906,286.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228940518572,8.54118020754413e-09,0.0010228855535387,-0.0214271750301122,0.0,0.0,0.0,-0.0090470435097813,60.0,10.305757522583008,-0.0,-7.133803592296317e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,9.600493649486452e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,0.0001010979904094,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,7.467065734090284e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001010979467537,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.0004795644781552,285.63018798828125,294.1499938964844,293.4261779785156,291.8620910644531,294.43536376953125,293.491455078125,286.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229449253529,8.547138996561898e-09,0.0010229363106191,-0.0214427821338176,0.0,0.0,0.0,-0.0090499967336654,60.0,10.30441188812256,-0.0,-7.134514845574813e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,9.60132383625023e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,0.0001011067215586,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,7.467711111530662e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0001011066851788,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0004796059220097,285.6305236816406,294.1499938964844,293.4051513671875,291.86962890625,294.4168701171875,293.4685363769531,286.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230332845821,8.557442754408841e-09,0.0010230247862637,-0.0214697625488042,0.0,0.0,0.0,-0.0090551059693098,60.0,10.30246639251709,-0.0,-7.135744084507678e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,9.60132383625023e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,0.0001011067215586,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,7.467711111530662e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0001011066851788,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0004796059220097,285.6305236816406,294.1499938964844,293.4051513671875,291.86962890625,294.4168701171875,293.4685363769531,286.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230332845821,8.557442754408841e-09,0.0010230247862637,-0.0214697625488042,0.0,0.0,0.0,-0.0090551059693098,60.0,10.30246639251709,-0.0,-7.135744084507678e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,9.601832425687462e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001011120839393,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,7.468106923624873e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0001011120475595,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,0.0004796313587576,285.6309814453125,294.1499938964844,293.3846740722656,291.8778686523437,294.3983154296875,293.4462585449219,286.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230873012915,8.56374970936713e-09,0.001023078802973,-0.0214862786233425,0.0,0.0,0.0,-0.0090582333505153,60.0,10.302056312561035,-0.0,-7.136496549264848e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,9.601832425687462e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001011120839393,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,7.468106923624873e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0001011120475595,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,0.0004796313587576,285.6309814453125,294.1499938964844,293.3846740722656,291.8778686523437,294.3983154296875,293.4462585449219,286.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230873012915,8.56374970936713e-09,0.001023078802973,-0.0214862786233425,0.0,0.0,0.0,-0.0090582333505153,60.0,10.302056312561035,-0.0,-7.136496549264848e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
