time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,9.602014324627817e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0001011139975162,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,7.468248077202588e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0001011139611364,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.0004796404391527,285.6315612792969,294.1499938964844,293.36474609375,291.88671875,294.3797607421875,293.4245910644531,286.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231063934043,8.565979925378997e-09,0.0010230978950858,-0.0214921180158853,0.0,0.0,0.0,-0.0090593388304114,60.0,10.302871704101562,-0.0,-7.136762292248022e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,9.602014324627817e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0001011139975162,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,7.468248077202588e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0001011139611364,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.0004796404391527,285.6315612792969,294.1499938964844,293.36474609375,291.88671875,294.3797607421875,293.4245910644531,286.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231063934043,8.565979925378997e-09,0.0010230978950858,-0.0214921180158853,0.0,0.0,0.0,-0.0090593388304114,60.0,10.302871704101562,-0.0,-7.136762292248022e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,9.601823694538324e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0001011119820759,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,7.468099647667259e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0001011119456961,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0004796308930963,285.6322021484375,294.1499938964844,293.345458984375,291.8960266113281,294.3611755371094,293.4035339355469,286.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230857878923,8.563565856434252e-09,0.0010230771731585,-0.0214857961982488,0.0,0.0,0.0,-0.009058142080903,60.0,10.304657936096191,-0.0,-7.13647452244004e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,9.601823694538324e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0001011119820759,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,7.468099647667259e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0001011119456961,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0004796308930963,285.6322021484375,294.1499938964844,293.345458984375,291.8960266113281,294.3611755371094,293.4035339355469,286.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230857878923,8.563565856434252e-09,0.0010230771731585,-0.0214857961982488,0.0,0.0,0.0,-0.009058142080903,60.0,10.304657936096191,-0.0,-7.13647452244004e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,9.601526107871904e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.0001011088461382,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,7.467867544619367e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0001011088097584,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.0004796160210389,285.632568359375,294.1499938964844,293.33599853515625,291.9008483886719,294.3518981933594,293.393310546875,286.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230536572635,8.55983994796361e-09,0.001023045158945,-0.0214760396629571,0.0,0.0,0.0,-0.009056294336915,60.0,10.305913925170898,-0.0,-7.136029722687455e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,9.601147758075967e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0001011048661894,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,7.467573595931754e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.0001011048298096,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,0.0004795971617568,285.6329650878906,294.1499938964844,293.32672119140625,291.90576171875,294.34259033203125,293.3832397460937,286.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230130283161,8.555115726949225e-09,0.0010230045299977,-0.021463667973876,0.0,0.0,0.0,-0.0090539511293172,60.0,10.307296752929688,-0.0,-7.135466262297997e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,9.600178600521758e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001010946580208,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,7.466819806722924e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.000101094621641,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0004795487329829,285.6338195800781,294.1499938964844,293.30859375,291.9157409667969,294.32403564453125,293.3634033203125,286.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022909884341,8.543004526018194e-09,0.0010229013860225,-0.0214319545775651,0.0,0.0,0.0,-0.0090479487553238,60.0,10.310274124145508,-0.0,-7.134021728916198e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,9.600178600521758e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001010946580208,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,7.466819806722924e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.000101094621641,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0004795487329829,285.6338195800781,294.1499938964844,293.30859375,291.9157409667969,294.32403564453125,293.3634033203125,286.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022909884341,8.543004526018194e-09,0.0010229013860225,-0.0214319545775651,0.0,0.0,0.0,-0.0090479487553238,60.0,10.310274124145508,-0.0,-7.134021728916198e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,9.598677570465952e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0001010788546409,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,7.465652015525848e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0001010788182611,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0004794737615156,285.6347351074219,294.1499938964844,293.29107666015625,291.9259338378906,294.3055114746094,293.3442077636719,286.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227498132735,8.524273731325138e-09,0.001022741314955,-0.0213829018175601,0.0,0.0,0.0,-0.0090386634692549,60.0,10.313521385192873,-0.0,-7.13178707201223e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,9.598677570465952e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0001010788546409,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,7.465652015525848e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0001010788182611,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0004794737615156,285.6347351074219,294.1499938964844,293.29107666015625,291.9259338378906,294.3055114746094,293.3442077636719,286.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227498132735,8.524273731325138e-09,0.001022741314955,-0.0213829018175601,0.0,0.0,0.0,-0.0090386634692549,60.0,10.313521385192873,-0.0,-7.13178707201223e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.596723975846544e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001010582709568,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,7.464132067980245e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.000101058234577,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,0.0004793761472683,285.6357727050781,294.1499938964844,293.274169921875,291.9361572265625,294.2869873046875,293.3256530761719,286.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225413134321,8.499893233704371e-09,0.0010225328151136,-0.0213190577924251,0.0,0.0,0.0,-0.0090265776962041,60.0,10.316840171813965,-0.0,-7.1288795311375e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.596723975846544e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001010582709568,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,7.464132067980245e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.000101058234577,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,0.0004793761472683,285.6357727050781,294.1499938964844,293.274169921875,291.9361572265625,294.2869873046875,293.3256530761719,286.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225413134321,8.499893233704371e-09,0.0010225328151136,-0.0213190577924251,0.0,0.0,0.0,-0.0090265776962041,60.0,10.316840171813965,-0.0,-7.1288795311375e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,9.594325092621148e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0001010330161079,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,7.462266512447968e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,0.0001010329797281,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.0004792563559021,285.63690185546875,294.1499938964844,293.2578430175781,291.94635009765625,294.2685241699219,293.3077392578125,286.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222855489701,8.46997760817203e-09,0.0010222770506516,-0.0212407168000936,0.0,0.0,0.0,-0.009011747315526,60.0,10.320021629333496,-0.0,-7.12531331714672e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,9.594325092621148e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0001010330161079,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,7.462266512447968e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,0.0001010329797281,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.0004792563559021,285.63690185546875,294.1499938964844,293.2578430175781,291.94635009765625,294.2685241699219,293.3077392578125,286.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222855489701,8.46997760817203e-09,0.0010222770506516,-0.0212407168000936,0.0,0.0,0.0,-0.009011747315526,60.0,10.320021629333496,-0.0,-7.12531331714672e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,9.592917194822804e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,0.0001010181804304,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773376464844,0.0,0.0,7.461170753231272e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0001010181440506,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0004791859828401,285.6374816894531,294.1499938964844,293.2499389648437,291.9513854980469,294.25933837890625,293.2991027832031,286.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221352567896,8.45241299174404e-09,0.0010221267584711,-0.0211947225034236,0.0,0.0,0.0,-0.0090030394494533,60.0,10.32144832611084,-0.0,-7.123219347704436e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,9.591435082256794e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0001010025735013,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,7.460018241545185e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,0.0001010025371215,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0004791119717992,285.6381225585937,294.1499938964844,293.2421569824219,291.9563903808594,294.2501525878906,293.2906188964844,286.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219769319519,8.43393177518692e-09,0.0010219685500487,-0.021146323531866,0.0,0.0,0.0,-0.0089938761666417,60.0,10.322790145874023,-0.0,-7.121016665223578e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,9.588287502992898e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0001009694315143,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,7.457570609403774e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.0001009693951345,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0004789547529071,285.639404296875,294.1499938964844,293.2270812988281,291.9661865234375,294.2318115234375,293.2739562988281,286.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021641655825,8.39468849989089e-09,0.0010216332739219,-0.0210435558110475,0.0,0.0,0.0,-0.0089744236320257,60.0,10.325233459472656,-0.0,-7.116340583479541e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,9.588287502992898e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0001009694315143,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,7.457570609403774e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.0001009693951345,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0004789547529071,285.639404296875,294.1499938964844,293.2270812988281,291.9661865234375,294.2318115234375,293.2739562988281,286.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021641655825,8.39468849989089e-09,0.0010216332739219,-0.0210435558110475,0.0,0.0,0.0,-0.0089744236320257,60.0,10.325233459472656,-0.0,-7.116340583479541e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,9.584720100974664e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,0.0001009318657452,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,7.454795559169725e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0001009318293654,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0004787765501532,285.64080810546875,294.1499938964844,293.212646484375,291.9756164550781,294.21356201171875,293.2579345703125,286.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212614433839,8.350212077345986e-09,0.0010212530614808,-0.0209270808845758,0.0,0.0,0.0,-0.0089523745700716,60.0,10.326903343200684,-0.0,-7.111042776841715e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,9.584720100974664e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,0.0001009318657452,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,7.454795559169725e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0001009318293654,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0004787765501532,285.64080810546875,294.1499938964844,293.212646484375,291.9756164550781,294.21356201171875,293.2579345703125,286.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212614433839,8.350212077345986e-09,0.0010212530614808,-0.0209270808845758,0.0,0.0,0.0,-0.0089523745700716,60.0,10.326903343200684,-0.0,-7.111042776841715e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,9.58083910518326e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001008909894153,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,7.4517767643556e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001008909603115,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0004785826895385,285.64227294921875,294.1499938964844,293.1988220214844,291.9845886230469,294.19537353515625,293.2425537109375,286.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208475869148,8.301825893397563e-09,0.001020839321427,-0.0208003688603639,0.0,0.0,0.0,-0.0089283874258399,60.0,10.327720642089844,-0.0,-7.105280985797435e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,9.58083910518326e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001008909894153,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,7.4517767643556e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001008909603115,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0004785826895385,285.64227294921875,294.1499938964844,293.1988220214844,291.9845886230469,294.19537353515625,293.2425537109375,286.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208475869148,8.301825893397563e-09,0.001020839321427,-0.0208003688603639,0.0,0.0,0.0,-0.0089283874258399,60.0,10.327720642089844,-0.0,-7.105280985797435e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,9.576690354151653e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,0.0001008473045658,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,7.44854987715371e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.000100847268186,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0004783754702657,285.6438293457031,294.1499938964844,293.1856689453125,291.9930114746094,294.17730712890625,293.2278137207031,286.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204053251072,8.250103711304746e-09,0.0010203970596194,-0.020664919167757,0.0,0.0,0.0,-0.0089027471840381,60.0,10.327532768249512,-0.0,-7.099125554077548e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,9.576690354151653e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,0.0001008473045658,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,7.44854987715371e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.000100847268186,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0004783754702657,285.6438293457031,294.1499938964844,293.1856689453125,291.9930114746094,294.17730712890625,293.2278137207031,286.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204053251072,8.250103711304746e-09,0.0010203970596194,-0.020664919167757,0.0,0.0,0.0,-0.0089027471840381,60.0,10.327532768249512,-0.0,-7.099125554077548e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,9.574505384080112e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0001008242907118,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,7.446850213455036e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.000100824261608,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,0.0004782663309015,285.6446533203125,294.1499938964844,293.1793212890625,291.9969787597656,294.1683044433594,293.22076416015625,286.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201723780483,8.222866831886222e-09,0.0010201641125604,-0.0205935910344123,0.0,0.0,0.0,-0.0088892448693513,60.0,10.326858520507812,-0.0,-7.095884768659745e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,9.572286217007786e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,0.000100800920336,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,7.445124356308952e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,0.0001008008912322,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,0.0004781554744113,285.6454772949219,294.1499938964844,293.1731262207031,292.0007629394531,294.15936279296875,293.2138671875,286.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019935705699,8.195202738647822e-09,0.0010199274402111,-0.020521143451333,0.0,0.0,0.0,-0.008875529281795,60.0,10.325921058654783,-0.0,-7.09259424525044e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,9.567767847329378e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0001007533428492,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,7.441610068781301e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.0001007533064694,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0004779297742061,285.6471862792969,294.1499938964844,293.1612243652344,292.0077819824219,294.1415100097656,293.20037841796875,286.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194540955126,8.138878015984119e-09,0.0010194459464401,-0.0203736387193202,0.0,0.0,0.0,-0.0088476072996854,60.0,10.323441505432127,-0.0,-7.085896669423164e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,9.567767847329378e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0001007533428492,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,7.441610068781301e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.0001007533064694,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0004779297742061,285.6471862792969,294.1499938964844,293.1612243652344,292.0077819824219,294.1415100097656,293.20037841796875,286.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194540955126,8.138878015984119e-09,0.0010194459464401,-0.0203736387193202,0.0,0.0,0.0,-0.0088476072996854,60.0,10.323441505432127,-0.0,-7.085896669423164e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,9.563084313413128e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001007040118565,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,7.437966269208118e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001007039827527,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0004776957794092,285.64898681640625,294.1499938964844,293.1499938964844,292.0138854980469,294.123779296875,293.1875305175781,286.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189547901973,8.080489166673033e-09,0.0010189467575401,-0.0202207248657941,0.0,0.0,0.0,-0.0088186617940664,60.0,10.31935214996338,-0.0,-7.078956798522995e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,9.563084313413128e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001007040118565,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,7.437966269208118e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001007039827527,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0004776957794092,285.64898681640625,294.1499938964844,293.1499938964844,292.0138854980469,294.123779296875,293.1875305175781,286.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189547901973,8.080489166673033e-09,0.0010189467575401,-0.0202207248657941,0.0,0.0,0.0,-0.0088186617940664,60.0,10.31935214996338,-0.0,-7.078956798522995e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,9.558950114296748e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,0.0001006604798021,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,7.43475102353841e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0001006604506983,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,0.0004774892877321,285.65087890625,294.1499938964844,293.1401672363281,292.01910400390625,294.106201171875,293.175537109375,286.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185140417888,8.028956166583612e-09,0.0010185060091316,-0.0200857650488615,0.0,0.0,0.0,-0.0087931146845221,60.0,10.31403350830078,-0.0,-7.072834762311686e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,9.558950114296748e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,0.0001006604798021,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,7.43475102353841e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0001006604506983,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,0.0004774892877321,285.65087890625,294.1499938964844,293.1401672363281,292.01910400390625,294.106201171875,293.175537109375,286.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185140417888,8.028956166583612e-09,0.0010185060091316,-0.0200857650488615,0.0,0.0,0.0,-0.0087931146845221,60.0,10.31403350830078,-0.0,-7.072834762311686e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,9.555894939694554e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.0001006283055176,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,7.432374695781618e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,0.0001006282764137,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,0.0004773366672452,285.65283203125,294.1499938964844,293.1323547363281,292.0234680175781,294.0888061523437,293.16461181640625,286.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181883117184,7.990859529627414e-09,0.0010181802790611,-0.019985994324088,0.0,0.0,0.0,-0.0087742283940315,60.0,10.307965278625488,-0.0,-7.068310026170367e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,9.555894939694554e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.0001006283055176,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,7.432374695781618e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,0.0001006282764137,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,0.0004773366672452,285.65283203125,294.1499938964844,293.1323547363281,292.0234680175781,294.0888061523437,293.16461181640625,286.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181883117184,7.990859529627414e-09,0.0010181802790611,-0.019985994324088,0.0,0.0,0.0,-0.0087742283940315,60.0,10.307965278625488,-0.0,-7.068310026170367e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,9.55487703322433e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.000100617588032,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,7.431583071593195e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0001006175589282,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.0004772858228534,285.65386962890625,294.1499938964844,293.1291809082031,292.0253601074219,294.0802001953125,293.1598205566406,286.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180796962231,7.97816390729622e-09,0.0010180717799812,-0.0199527461081743,0.0,0.0,0.0,-0.0087679354473948,60.0,10.304658889770508,-0.0,-7.06680296502782e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,9.5540213806089e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0001006085731205,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,7.430917321471497e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,0.0001006085440167,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,0.0004772430984303,285.6549072265625,294.1499938964844,293.1264343261719,292.0270690917969,294.0716552734375,293.1553039550781,286.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179890086874,7.967489779048265e-09,0.0010179809760302,-0.0199247896671295,0.0,0.0,0.0,-0.008762645535171,60.0,10.301267623901367,-0.0,-7.065535356787225e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,9.552755363984032e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0001005952435662,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,7.429932884406298e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0001005952144623,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,0.0004771798558067,285.6570129394531,294.1499938964844,293.12225341796875,292.0299072265625,294.0546875,293.14697265625,286.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178532684221,7.951691749497058e-09,0.0010178452357649,-0.0198834165930748,0.0,0.0,0.0,-0.0087548112496733,60.0,10.294279098510742,-0.0,-7.063660234507553e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,9.552755363984032e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0001005952435662,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,7.429932884406298e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0001005952144623,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,0.0004771798558067,285.6570129394531,294.1499938964844,293.12225341796875,292.0299072265625,294.0546875,293.14697265625,286.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178532684221,7.951691749497058e-09,0.0010178452357649,-0.0198834165930748,0.0,0.0,0.0,-0.0087548112496733,60.0,10.294279098510742,-0.0,-7.063660234507553e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,9.552494884701446e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,0.0001005924932542,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,7.429729885188863e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,0.0001005924641503,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0004771668463945,285.6591796875,294.1499938964844,293.11968994140625,292.0321044921875,294.0379943847656,293.1400756835937,286.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178252123296,7.948415259306785e-09,0.0010178172960877,-0.0198748335242271,0.0,0.0,0.0,-0.0087531860917806,60.0,10.286787033081056,-0.0,-7.063271567631092e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
