time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,9.552494884701446e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,0.0001005924932542,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,7.429729885188863e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,0.0001005924641503,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0004771668463945,285.6591796875,294.1499938964844,293.11968994140625,292.0321044921875,294.0379943847656,293.1400756835937,286.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178252123296,7.948415259306785e-09,0.0010178172960877,-0.0198748335242271,0.0,0.0,0.0,-0.0087531860917806,60.0,10.286787033081056,-0.0,-7.063271567631092e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,9.552987467031926e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.000100597681012,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,7.430112600559369e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,0.0001005976519081,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0004771914391312,285.6614685058594,294.1499938964844,293.1185913085937,292.0336608886719,294.0215759277344,293.1346740722656,286.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178774828091,7.954525038655902e-09,0.0010178694501519,-0.0198908373713493,0.0,0.0,0.0,-0.0087562156841158,60.0,10.278890609741213,-0.0,-7.063997031764302e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,9.552987467031926e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.000100597681012,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,7.430112600559369e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,0.0001005976519081,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0004771914391312,285.6614685058594,294.1499938964844,293.1185913085937,292.0336608886719,294.0215759277344,293.1346740722656,286.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178774828091,7.954525038655902e-09,0.0010178694501519,-0.0198908373713493,0.0,0.0,0.0,-0.0087562156841158,60.0,10.278890609741213,-0.0,-7.063997031764302e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,9.554145799484104e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.0001006098827929,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,7.431013364112005e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.000100609853689,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.00047724932665,285.6637878417969,294.1499938964844,293.1187744140625,292.03466796875,294.00543212890625,293.1306457519531,286.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180006502196,7.968932180801858e-09,0.0010179926175624,-0.0199285689741373,0.0,0.0,0.0,-0.0087633579969406,60.0,10.270596504211426,-0.0,-7.065707308129276e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,9.554145799484104e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.0001006098827929,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,7.431013364112005e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.000100609853689,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.00047724932665,285.6637878417969,294.1499938964844,293.1187744140625,292.03466796875,294.00543212890625,293.1306457519531,286.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180006502196,7.968932180801858e-09,0.0010179926175624,-0.0199285689741373,0.0,0.0,0.0,-0.0087633579969406,60.0,10.270596504211426,-0.0,-7.065707308129276e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,9.555009455652907e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0001006189704639,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,7.431684934999794e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0001006189486361,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0004772924585267,285.6650085449219,294.1499938964844,293.11932373046875,292.03497314453125,293.9975280761719,293.1293029785156,286.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180925019085,7.979680916037069e-09,0.0010180845856666,-0.0199567172676324,0.0,0.0,0.0,-0.0087686860933899,60.0,10.26625633239746,-0.0,-7.066982732339967e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,9.55596478888765e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0001006290331133,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,7.432428537867963e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0001006290040095,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0004773401888087,285.6662292480469,294.1499938964844,293.1201477050781,292.0351257324219,293.9896850585937,293.1282653808594,286.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181944817304,7.991570072363174e-09,0.0010181864490732,-0.0199878551065921,0.0,0.0,0.0,-0.0087745813652873,60.0,10.26184368133545,-0.0,-7.068394580755921e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,9.558110468788072e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0001006516249617,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,7.434096914948896e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,0.0001006515958579,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0004774473491124,285.6687316894531,294.1499938964844,293.1224975585937,292.0351257324219,293.97418212890625,293.1268005371094,286.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184225393459,8.018274044729878e-09,0.0010184145066887,-0.0200577899813652,0.0,0.0,0.0,-0.0087878182530403,60.0,10.25283145904541,-0.0,-7.07156573298562e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,9.558110468788072e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0001006516249617,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,7.434096914948896e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,0.0001006515958579,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0004774473491124,285.6687316894531,294.1499938964844,293.1224975585937,292.0351257324219,293.97418212890625,293.1268005371094,286.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184225393459,8.018274044729878e-09,0.0010184145066887,-0.0200577899813652,0.0,0.0,0.0,-0.0087878182530403,60.0,10.25283145904541,-0.0,-7.07156573298562e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.560746548231692e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,0.00010067938274,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,7.436147279804572e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0001006793609121,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0004775790439452,285.6712646484375,294.1499938964844,293.1257629394531,292.0346984863281,293.958984375,293.12652587890625,286.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187032166868,8.051097566408316e-09,0.0010186951840296,-0.0201437529176473,0.0,0.0,0.0,-0.0088040903210639,60.0,10.24335765838623,-0.0,-7.075464480976734e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.560746548231692e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,0.00010067938274,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,7.436147279804572e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0001006793609121,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0004775790439452,285.6712646484375,294.1499938964844,293.1257629394531,292.0346984863281,293.958984375,293.12652587890625,286.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187032166868,8.051097566408316e-09,0.0010186951840296,-0.0201437529176473,0.0,0.0,0.0,-0.0088040903210639,60.0,10.24335765838623,-0.0,-7.075464480976734e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,9.563702769810334e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001007105092867,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,7.438445754814893e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.0001007104801828,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0004777266876772,285.6739196777344,294.1499938964844,293.1297302246094,292.0339050292969,293.94415283203125,293.1273193359375,286.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190178873017,8.087897462871751e-09,0.0010190098546445,-0.0202401261776685,0.0,0.0,0.0,-0.0088223330676555,60.0,10.233498573303224,-0.0,-7.079837160972603e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,9.563702769810334e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001007105092867,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,7.438445754814893e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.0001007104801828,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0004777266876772,285.6739196777344,294.1499938964844,293.1297302246094,292.0339050292969,293.94415283203125,293.1273193359375,286.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190178873017,8.087897462871751e-09,0.0010190098546445,-0.0202401261776685,0.0,0.0,0.0,-0.0088223330676555,60.0,10.233498573303224,-0.0,-7.079837160972603e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,9.565358777763322e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0001007279497571,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,7.439733599312603e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0001007279206532,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0004778094007633,285.6753234863281,294.1499938964844,293.1320495605469,292.0333557128906,293.9366149902344,293.12823486328125,286.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191942565143,8.10851652488509e-09,0.0010191861074417,-0.0202941261231899,0.0,0.0,0.0,-0.0088325552642345,60.0,10.228179931640623,-0.0,-7.082287112325504e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,9.56689182203263e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.000100744095107,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,7.44092685636133e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001007440660032,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0004778860020451,285.6766052246094,294.1499938964844,293.13427734375,292.03277587890625,293.9296569824219,293.1291198730469,286.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127611472730223e-09,0.0010193494381383,-0.0203441325575113,0.0,0.0,0.0,-0.0088420212268829,60.0,10.22325325012207,-0.0,-7.084557296366256e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,9.5685594715178e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0001007616519927,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,7.442223432008177e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.0001007616301649,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.0004779693263117,285.6780090332031,294.1499938964844,293.1367492675781,292.0321044921875,293.9225769042969,293.1304016113281,286.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195351205766,8.148377084182812e-09,0.001019526971504,-0.0203985143452882,0.0,0.0,0.0,-0.0088523151353001,60.0,10.217947959899902,-0.0,-7.087025721830288e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,9.5702416729182e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.0001007793616736,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,7.443531649187207e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.0001007793398457,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,0.0004780533199664,285.67938232421875,294.1499938964844,293.1392822265625,292.0313720703125,293.91558837890625,293.1318664550781,286.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197142837569,8.169319443140921e-09,0.0010197061346843,-0.0204533599317073,0.0,0.0,0.0,-0.0088626984506845,60.0,10.212568283081056,-0.0,-7.08951546357639e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,9.573619900038466e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,0.0001008149338304,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,7.446158997481689e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,0.0001008149120025,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0004782220639754,285.6822509765625,294.1499938964844,293.1445617675781,292.0297546386719,293.9017944335937,293.1351623535156,286.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200740071013,8.211383573097919e-09,0.0010200657416135,-0.0205635167658329,0.0,0.0,0.0,-0.0088835507631301,60.0,10.201604843139648,-0.0,-7.094518394978877e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,9.573619900038466e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,0.0001008149338304,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,7.446158997481689e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,0.0001008149120025,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0004782220639754,285.6822509765625,294.1499938964844,293.1445617675781,292.0297546386719,293.9017944335937,293.1351623535156,286.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200740071013,8.211383573097919e-09,0.0010200657416135,-0.0205635167658329,0.0,0.0,0.0,-0.0088835507631301,60.0,10.201604843139648,-0.0,-7.094518394978877e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,9.57699230639264e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0001008504550554,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,7.448781980201602e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0001008504259516,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0004783905460499,285.6851501464844,294.1499938964844,293.1499938964844,292.0279541015625,293.8883056640625,293.1390075683594,286.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.253383754208699e-09,0.0010204248828813,-0.0206735078245401,0.0,0.0,0.0,-0.0089043714106082,60.0,10.190214157104492,-0.0,-7.099515642039479e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,9.57699230639264e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0001008504550554,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,7.448781980201602e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0001008504259516,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0004783905460499,285.6851501464844,294.1499938964844,293.1499938964844,292.0279541015625,293.8883056640625,293.1390075683594,286.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.253383754208699e-09,0.0010204248828813,-0.0206735078245401,0.0,0.0,0.0,-0.0089043714106082,60.0,10.190214157104492,-0.0,-7.099515642039479e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,9.580241749063134e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0001008846738841,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,7.451309647876769e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0001008846447803,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0004785528872162,285.6881103515625,294.1499938964844,293.1554260253906,292.0260009765625,293.87518310546875,293.1432800292969,286.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207791347056,8.293845610296557e-09,0.0010207708692178,-0.0207794699817895,0.0,0.0,0.0,-0.0089244302362203,60.0,10.178441047668455,-0.0,-7.104330990159724e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,9.580241749063134e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0001008846738841,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,7.451309647876769e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0001008846447803,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0004785528872162,285.6881103515625,294.1499938964844,293.1554260253906,292.0260009765625,293.87518310546875,293.1432800292969,286.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207791347056,8.293845610296557e-09,0.0010207708692178,-0.0207794699817895,0.0,0.0,0.0,-0.0089244302362203,60.0,10.178441047668455,-0.0,-7.104330990159724e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,9.583285282133148e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0001009167172014,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,7.453676516888663e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0001009166953735,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0004787048965226,285.691162109375,294.1499938964844,293.16070556640625,292.02398681640625,293.86236572265625,293.1478271484375,286.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211032349616,8.331740630751483e-09,0.0010210949694737,-0.0208787098526954,0.0,0.0,0.0,-0.0089432168751955,60.0,10.16629695892334,-0.0,-7.1088429365318e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,9.583285282133148e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0001009167172014,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,7.453676516888663e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0001009166953735,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0004787048965226,285.691162109375,294.1499938964844,293.16070556640625,292.02398681640625,293.86236572265625,293.1478271484375,286.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211032349616,8.331740630751483e-09,0.0010210949694737,-0.0208787098526954,0.0,0.0,0.0,-0.0089432168751955,60.0,10.16629695892334,-0.0,-7.1088429365318e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.584672807250172e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0001009313273243,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,7.454754813807085e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0001009312982205,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.000478774192743,285.6927185058594,294.1499938964844,293.16326904296875,292.02294921875,293.8561096191406,293.1501770019531,286.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021250966005,8.349010371944132e-09,0.0010212425841018,-0.0209239367395639,0.0,0.0,0.0,-0.0089517785236239,60.0,10.160053253173828,-0.0,-7.11089924720909e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,9.585987572791056e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0001009451734717,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,7.45577781344764e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0001009451443678,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0004788398800883,285.6942749023437,294.1499938964844,293.16571044921875,292.0219421386719,293.84991455078125,293.15252685546875,286.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213907808065,8.365383941111304e-09,0.0010213823989033,-0.0209668148308992,0.0,0.0,0.0,-0.0089598940685391,60.0,10.153738021850586,-0.0,-7.112849687018753e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,9.588388638803735e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0001009704501484,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,7.457644824171439e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0001009704283205,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0004789598169736,285.69744873046875,294.1499938964844,293.1702575683594,292.0199279785156,293.8377380371094,293.1571960449219,286.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216466616839,8.395275585826312e-09,0.0010216382797807,-0.0210450924932956,0.0,0.0,0.0,-0.0089747142046689,60.0,10.140914916992188,-0.0,-7.116410216667647e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,9.588388638803735e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0001009704501484,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,7.457644824171439e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0001009704283205,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0004789598169736,285.69744873046875,294.1499938964844,293.1702575683594,292.0199279785156,293.8377380371094,293.1571960449219,286.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216466616839,8.395275585826312e-09,0.0010216382797807,-0.0210450924932956,0.0,0.0,0.0,-0.0089747142046689,60.0,10.140914916992188,-0.0,-7.116410216667647e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,9.59024837356992e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.0001009900370263,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,7.4590920121409e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001009900151984,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,0.0004790527164004,285.70068359375,294.1499938964844,293.1742553710937,292.0179748535156,293.8258361816406,293.16168212890625,286.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218446841463,8.418427732692635e-09,0.0010218361858278,-0.0211057234555482,0.0,0.0,0.0,-0.0089861918240785,60.0,10.127674102783203,-0.0,-7.119169254110602e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,9.59024837356992e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.0001009900370263,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,7.4590920121409e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001009900151984,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,0.0004790527164004,285.70068359375,294.1499938964844,293.1742553710937,292.0179748535156,293.8258361816406,293.16168212890625,286.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218446841463,8.418427732692635e-09,0.0010218361858278,-0.0211057234555482,0.0,0.0,0.0,-0.0089861918240785,60.0,10.127674102783203,-0.0,-7.119169254110602e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,9.591568959876896e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001010039413813,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,7.460118649760261e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001010039195534,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,0.0004791186947841,285.7039794921875,294.1499938964844,293.177490234375,292.0161437988281,293.814208984375,293.16583251953125,286.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219851974397,8.434858145278668e-09,0.0010219766991212,-0.0211487505584955,0.0,0.0,0.0,-0.0089943371713161,60.0,10.11410427093506,-0.0,-7.121126799347621e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,9.591568959876896e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001010039413813,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,7.460118649760261e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001010039195534,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,0.0004791186947841,285.7039794921875,294.1499938964844,293.177490234375,292.0161437988281,293.814208984375,293.16583251953125,286.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219851974397,8.434858145278668e-09,0.0010219766991212,-0.0211487505584955,0.0,0.0,0.0,-0.0089943371713161,60.0,10.11410427093506,-0.0,-7.121126799347621e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,9.591998968971892e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001010084743029,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,7.460453343810514e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,0.000101008452475,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0004791401734109,285.7059936523437,294.1499938964844,293.17901611328125,292.01513671875,293.807373046875,293.1680908203125,286.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220308322459,8.440204979365262e-09,0.0010220223339274,-0.0211627501994371,0.0,0.0,0.0,-0.0089969867840409,60.0,10.105772972106934,-0.0,-7.121764156181598e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,9.592211426934227e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0001010107080219,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,7.460618508048356e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,0.000101010686194,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,0.0004791507963091,285.70733642578125,294.1499938964844,293.17987060546875,292.0144958496094,293.8028259277344,293.1695251464844,286.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220534168183,8.442841092914932e-09,0.0010220450349152,-0.0211696550250053,0.0,0.0,0.0,-0.0089982943609356,60.0,10.100189208984377,-0.0,-7.122078216070804e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,9.59220269578509e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,0.0001010106134344,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,7.460611232090741e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,0.0001010105916066,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,0.0004791503306478,285.70904541015625,294.1499938964844,293.1806945800781,292.0137634277344,293.7972412109375,293.1711120605469,286.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220522526651,8.442720300649853e-09,0.0010220438707619,-0.0211693383753299,0.0,0.0,0.0,-0.0089982338249683,60.0,10.093084335327148,-0.0,-7.12206400521609e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,9.59202807280235e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0001010087726172,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,7.460475171683356e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.0001010087507893,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0004791415994986,285.71075439453125,294.1499938964844,293.18121337890625,292.0130920410156,293.79168701171875,293.1725158691406,286.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220332769677,8.440530940845292e-09,0.0010220248950645,-0.0211636051535606,0.0,0.0,0.0,-0.0089971469715237,60.0,10.085915565490724,-0.0,-7.121803236032066e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,9.591187699697912e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001009999250527,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,7.459821790689602e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0001009999032248,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0004790996317751,285.7142333984375,294.1499938964844,293.1814270019531,292.011962890625,293.7807312011719,293.1748962402344,286.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219441028311,8.430041553708634e-09,0.001021935720928,-0.0211361367255449,0.0,0.0,0.0,-0.0089919492602348,60.0,10.071405410766602,-0.0,-7.120552680817127e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,9.591187699697912e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001009999250527,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,7.459821790689602e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0001009999032248,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0004790996317751,285.7142333984375,294.1499938964844,293.1814270019531,292.011962890625,293.7807312011719,293.1748962402344,286.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219441028311,8.430041553708634e-09,0.001021935720928,-0.0211361367255449,0.0,0.0,0.0,-0.0089919492602348,60.0,10.071405410766602,-0.0,-7.120552680817127e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
