time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,9.589275578036904e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.000100979785202,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,7.458334584953263e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,0.0001009797633741,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0004790041130036,285.7177734375,294.1499938964844,293.1802978515625,292.0111694335937,293.7699584960937,293.17626953125,286.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217401431873,8.406195739496525e-09,0.0010217317612841,-0.0210736896842718,0.0,0.0,0.0,-0.0089801279827952,60.0,10.056530952453612,-0.0,-7.117711220416822e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,9.589275578036904e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.000100979785202,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,7.458334584953263e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,0.0001009797633741,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0004790041130036,285.7177734375,294.1499938964844,293.1802978515625,292.0111694335937,293.7699584960937,293.17626953125,286.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217401431873,8.406195739496525e-09,0.0010217317612841,-0.0210736896842718,0.0,0.0,0.0,-0.0089801279827952,60.0,10.056530952453612,-0.0,-7.117711220416822e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,9.586417581886052e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001009496918413,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,7.456111052306369e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001009496700135,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0004788613587152,285.7213439941406,294.1499938964844,293.177734375,292.0107421875,293.75933837890625,293.1766662597656,286.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214354842901,8.370564685833415e-09,0.0010214271023869,-0.0209803823381662,0.0,0.0,0.0,-0.008962464518845,60.0,10.041386604309082,-0.0,-7.113466438113393e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,9.586417581886052e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001009496918413,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,7.456111052306369e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0001009496700135,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0004788613587152,285.7213439941406,294.1499938964844,293.177734375,292.0107421875,293.75933837890625,293.1766662597656,286.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214354842901,8.370564685833415e-09,0.0010214271023869,-0.0209803823381662,0.0,0.0,0.0,-0.008962464518845,60.0,10.041386604309082,-0.0,-7.113466438113393e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,9.58242017077282e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001009075931506,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,7.453002035617828e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,0.0001009075713227,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0004786617064382,285.7250061035156,294.1499938964844,293.1735534667969,292.0107727050781,293.74884033203125,293.17584228515625,286.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210094042122,8.320743205558756e-09,0.0010210011387243,-0.020849909633398,0.0,0.0,0.0,-0.0089377658441662,60.0,10.025955200195312,-0.0,-7.107533406269796e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,9.58242017077282e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001009075931506,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,7.453002035617828e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,0.0001009075713227,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0004786617064382,285.7250061035156,294.1499938964844,293.1735534667969,292.0107727050781,293.74884033203125,293.17584228515625,286.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210094042122,8.320743205558756e-09,0.0010210011387243,-0.020849909633398,0.0,0.0,0.0,-0.0089377658441662,60.0,10.025955200195312,-0.0,-7.107533406269796e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,9.579904872225598e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,0.0001008811086649,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,7.451046258211136e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.000100881086837,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0004785360652022,285.7268371582031,294.1499938964844,293.1708374023437,292.0109558105469,293.7436218261719,293.1748352050781,286.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207411833107,8.28939494823544e-09,0.0010207328014075,-0.0207678154110908,0.0,0.0,0.0,-0.008922223933041,60.0,10.018122673034668,-0.0,-7.103801635821584e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,9.57714146352373e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.0001008520048344,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,7.448896212736145e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0001008519830065,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0004783979966305,285.72869873046875,294.1499938964844,293.16766357421875,292.0112609863281,293.7384338378906,293.1734924316406,286.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204463033005,8.254949612762631e-09,0.0010204380378127,-0.0206776112318038,0.0,0.0,0.0,-0.0089051472023129,60.0,10.010242462158203,-0.0,-7.099701804236247e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,9.570870315656066e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,0.0001007859682431,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,7.444019138347358e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,0.0001007859464152,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0004780847521033,285.7324523925781,294.1499938964844,293.15985107421875,292.0122985839844,293.72808837890625,293.1700439453125,286.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197786614298,8.176801458148475e-09,0.001019770395942,-0.0204729512333869,0.0,0.0,0.0,-0.0088664088398218,60.0,9.994351387023926,-0.0,-7.090405063081563e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,9.570870315656066e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,0.0001007859682431,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,7.444019138347358e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,0.0001007859464152,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0004780847521033,285.7324523925781,294.1499938964844,293.15985107421875,292.0122985839844,293.72808837890625,293.1700439453125,286.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197786614298,8.176801458148475e-09,0.001019770395942,-0.0204729512333869,0.0,0.0,0.0,-0.0088664088398218,60.0,9.994351387023926,-0.0,-7.090405063081563e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,9.563133062329145e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0001007044847938,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,7.438000466208905e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0001007044629659,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,0.0004776982532348,285.7362365722656,294.1499938964844,293.1499938964844,292.0138854980469,293.7177429199219,293.1649169921875,286.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101895397529,8.080373703478472e-09,0.0010189458262175,-0.0202204212546348,0.0,0.0,0.0,-0.0088186049833893,60.0,9.978370666503906,-0.0,-7.07894258766828e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,9.563133062329145e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0001007044847938,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,7.438000466208905e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0001007044629659,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,0.0004776982532348,285.7362365722656,294.1499938964844,293.1499938964844,292.0138854980469,293.7177429199219,293.1649169921875,286.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101895397529,8.080373703478472e-09,0.0010189458262175,-0.0202204212546348,0.0,0.0,0.0,-0.0088186049833893,60.0,9.978370666503906,-0.0,-7.07894258766828e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.554302232572808e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,0.0001006114980555,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,7.431132689816877e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,0.0001006114762276,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.0004772571555804,285.7400817871094,294.1499938964844,293.1386413574219,292.01715087890625,293.7073974609375,293.1582946777344,286.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180129902437,7.970336390883404e-09,0.0010180049575865,-0.0199322458356618,0.0,0.0,0.0,-0.008764055557549,60.0,9.963254928588867,-0.0,-7.065873575129444e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.554302232572808e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,0.0001006114980555,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,7.431132689816877e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,0.0001006114762276,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.0004772571555804,285.7400817871094,294.1499938964844,293.1386413574219,292.01715087890625,293.7073974609375,293.1582946777344,286.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180129902437,7.970336390883404e-09,0.0010180049575865,-0.0199322458356618,0.0,0.0,0.0,-0.008764055557549,60.0,9.963254928588867,-0.0,-7.065873575129444e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,9.547868103254586e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0001005437370622,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,7.42612755857408e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0001005437152343,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0004769357328768,285.74273681640625,294.1499938964844,293.1304016113281,292.0208740234375,293.7003479003906,293.1529541015625,286.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173271875828,7.890153419509716e-09,0.0010173192713409,-0.0197222512215375,0.0,0.0,0.0,-0.0087243048474192,60.0,9.95449447631836,-0.0,-7.056357986812145e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,9.544773638481274e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.000100511148048,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,7.423720671795309e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.0001005111262202,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0004767811624333,285.7439880371094,294.1499938964844,293.1263732910156,292.0230407714844,293.697021484375,293.1503295898437,286.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169974993914,7.851592265240015e-09,0.0010169895831495,-0.0196212604641914,0.0,0.0,0.0,-0.0087051885202527,60.0,9.950664520263672,-0.0,-7.051784223222057e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,9.539694292470811e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0001004576624836,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,7.419770554406568e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.0001004576406558,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0004765274352394,285.7459411621094,294.1499938964844,293.11993408203125,292.02685546875,293.6918029785156,293.14581298828125,286.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164561681449,7.788300671052184e-09,0.0010164483683183,-0.019455499947071,0.0,0.0,0.0,-0.0086738122627139,60.0,9.94579029083252,-0.0,-7.044279470846959e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,9.534484706819056e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0001004028090392,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,7.41571857361123e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0001004027872113,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.0004762672178912,285.7479248046875,294.1499938964844,293.1132507324219,292.0312194824219,293.68658447265625,293.1410522460937,286.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159007506445,7.723386374891561e-09,0.0010158930672332,-0.0192854888737201,0.0,0.0,0.0,-0.008641630411148,60.0,9.941627502441406,-0.0,-7.03658713518962e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,9.523709741188212e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,0.0001002893404802,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,7.407338125631213e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0001002893186523,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,0.0004757290007546,285.7519226074219,294.1499938964844,293.0993347167969,292.0414733886719,293.6761474609375,293.1309509277344,286.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147528955712,7.589122219542332e-09,0.0010147453285753,-0.018933841958642,0.0,0.0,0.0,-0.008575071580708,60.0,9.934956550598145,-0.0,-7.02069016256246e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,9.523709741188212e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,0.0001002893404802,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,7.407338125631213e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0001002893186523,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,0.0004757290007546,285.7519226074219,294.1499938964844,293.0993347167969,292.0414733886719,293.6761474609375,293.1309509277344,286.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147528955712,7.589122219542332e-09,0.0010147453285753,-0.018933841958642,0.0,0.0,0.0,-0.008575071580708,60.0,9.934956550598145,-0.0,-7.02069016256246e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,9.512250835541636e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,0.0001001686687231,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,7.398425077553838e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0001001686468953,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,0.0004751565866172,285.7559509277344,294.1499938964844,293.0845947265625,292.05352783203125,293.6656188964844,293.119873046875,286.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135316988453,7.446330663185563e-09,0.0010135242482647,-0.0185598563402891,0.0,0.0,0.0,-0.0085042836144566,60.0,9.931323051452637,-0.0,-7.003802693361649e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,9.512250835541636e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,0.0001001686687231,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,7.398425077553838e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0001001686468953,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,0.0004751565866172,285.7559509277344,294.1499938964844,293.0845947265625,292.05352783203125,293.6656188964844,293.119873046875,286.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135316988453,7.446330663185563e-09,0.0010135242482647,-0.0185598563402891,0.0,0.0,0.0,-0.0085042836144566,60.0,9.931323051452637,-0.0,-7.003802693361649e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,9.500273154117168e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,0.000100042532722,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,7.389108941424638e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507629394531,0.0,0.0,0.00010004251817,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,0.0004745582700707,285.760009765625,294.1499938964844,293.069091796875,292.0671691894531,293.6549987792969,293.10797119140625,286.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122554376721,7.297083381985203e-09,0.0010122481035068,-0.0181689541786909,0.0,0.0,0.0,-0.0084302956238389,60.0,9.930213928222656,-0.0,-6.986174128087441e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,9.500273154117168e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,0.000100042532722,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,7.389108941424638e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507629394531,0.0,0.0,0.00010004251817,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,0.0004745582700707,285.760009765625,294.1499938964844,293.069091796875,292.0671691894531,293.6549987792969,293.10797119140625,286.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122554376721,7.297083381985203e-09,0.0010122481035068,-0.0181689541786909,0.0,0.0,0.0,-0.0084302956238389,60.0,9.930213928222656,-0.0,-6.986174128087441e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,9.487792704021558e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,9.991110709961504e-05,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,7.379402086371556e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,9.99110925476998e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0004739348660223,285.7641296386719,294.1499938964844,293.0528564453125,292.0820617675781,293.6443176269531,293.09527587890625,286.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109255090355,7.141569557944649e-09,0.0010109182912856,-0.017761630937457,0.0,0.0,0.0,-0.0083532007411122,60.0,9.931267738342283,-0.0,-6.967828625192851e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,9.487792704021558e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,9.991110709961504e-05,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,7.379402086371556e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,9.99110925476998e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0004739348660223,285.7641296386719,294.1499938964844,293.0528564453125,292.0820617675781,293.6443176269531,293.09527587890625,286.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109255090355,7.141569557944649e-09,0.0010109182912856,-0.017761630937457,0.0,0.0,0.0,-0.0083532007411122,60.0,9.931267738342283,-0.0,-6.967828625192851e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,9.4813498435542e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,9.98432660708204e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,7.374391134362668e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,9.984324424294756e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0004736130358651,285.7662048339844,294.1499938964844,293.0444641113281,292.0899353027344,293.6389465332031,293.0885925292969,286.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102388914674,7.061290663301634e-09,0.0010102317901328,-0.0175513606518507,0.0,0.0,0.0,-0.0083134025335311,60.0,9.932621002197266,-0.0,-6.958367748666205e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,9.474822581978516e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,9.97745228232816e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,7.36931397113949e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,9.977450827136636e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0004732869565486,285.7682800292969,294.1499938964844,293.0359191894531,292.0980224609375,293.6335144042969,293.0817565917969,286.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095430770888,6.9799535040715455e-09,0.0010095360921695,-0.0173383131623268,0.0,0.0,0.0,-0.008273079060018,60.0,9.934321403503418,-0.0,-6.948788922045426e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,9.46154395933263e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,9.96346934698522e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,7.358985749306157e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,9.963467164197937e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0004726236802525,285.7724914550781,294.1499938964844,293.018310546875,292.1147766113281,293.62261962890625,293.0677185058594,286.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008128398098,6.814498298979288e-09,0.0010081216460093,-0.0169049315154552,0.0,0.0,0.0,-0.0081910574808716,60.0,9.938413619995115,-0.0,-6.929323603799278e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,9.46154395933263e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,9.96346934698522e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,7.358985749306157e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,9.963467164197937e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0004726236802525,285.7724914550781,294.1499938964844,293.018310546875,292.1147766113281,293.62261962890625,293.0677185058594,286.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008128398098,6.814498298979288e-09,0.0010081216460093,-0.0169049315154552,0.0,0.0,0.0,-0.0081910574808716,60.0,9.938413619995115,-0.0,-6.929323603799278e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,9.447855700273068e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,9.949054947355762e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,7.348339568125084e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,9.94905349216424e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0004719399148598,285.7767333984375,294.1499938964844,293.00006103515625,292.1320495605469,293.61163330078125,293.0531005859375,286.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.643940952955063e-09,0.0010066631948575,-0.0164581760764122,0.0,0.0,0.0,-0.0081065045669674,60.0,9.943547248840332,-0.0,-6.909286298650842e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,9.447855700273068e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,9.949054947355762e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,7.348339568125084e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,9.94905349216424e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0004719399148598,285.7767333984375,294.1499938964844,293.00006103515625,292.1320495605469,293.61163330078125,293.0531005859375,286.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.643940952955063e-09,0.0010066631948575,-0.0164581760764122,0.0,0.0,0.0,-0.0081065045669674,60.0,9.943547248840332,-0.0,-6.909286298650842e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,9.433861123397946e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,9.934317495208234e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688903808594,0.0,0.0,7.337454735534266e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,9.934316040016712e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0004712408408522,285.781005859375,294.1499938964844,292.9812316894531,292.1496276855469,293.6004943847656,293.03790283203125,286.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051785502582,6.4695617751908685e-09,0.0010051720310002,-0.0160013996064662,0.0,0.0,0.0,-0.0080200573429465,60.0,9.949333190917969,-0.0,-6.888830483831043e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,9.433861123397946e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,9.934317495208234e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688903808594,0.0,0.0,7.337454735534266e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,9.934316040016712e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0004712408408522,285.781005859375,294.1499938964844,292.9812316894531,292.1496276855469,293.6004943847656,293.03790283203125,286.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051785502582,6.4695617751908685e-09,0.0010051720310002,-0.0160013996064662,0.0,0.0,0.0,-0.0080200573429465,60.0,9.949333190917969,-0.0,-6.888830483831043e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,9.423038136446849e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,9.922920435201377e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,7.329036452574655e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,9.922918252414092e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,0.0004707002080976,285.7842712402344,294.1499938964844,292.96649169921875,292.1630249023437,293.5919494628906,293.0260009765625,286.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040252236649,6.3347060930141205e-09,0.0010040188208222,-0.0156481452286243,0.0,0.0,0.0,-0.0079532032832503,60.0,9.953927040100098,-0.0,-6.873031566101417e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,9.419604612048715e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,9.919305011862888e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,7.32636617613025e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,9.919303556671366e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0004705287283286,285.7853088378906,294.1499938964844,292.9617919921875,292.167236328125,293.5892639160156,293.022216796875,286.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036594467237,6.291930532142942e-09,0.0010036531602963,-0.0155360931530594,0.0,0.0,0.0,-0.0079319979995489,60.0,9.955351829528809,-0.0,-6.868024371442516e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,9.412375948159024e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,9.91169290500693e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,7.32074404368177e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,9.911691449815407e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,0.0004701676371041,285.7874755859375,294.1499938964844,292.9518737792969,292.17596435546875,293.58355712890625,293.01416015625,286.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028891265392,6.201860358601152e-09,0.0010028828401118,-0.0153001509606838,0.0,0.0,0.0,-0.0078873457387089,60.0,9.95830535888672,-0.0,-6.857486312128458e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,9.405113087268546e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,9.9040444183629e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,7.315094990190119e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,9.904042963171378e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0004698048287536,285.7896423339844,294.1499938964844,292.9418334960937,292.18463134765625,293.5778503417969,293.0060119628906,286.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021150810644,6.111360306704228e-09,0.0010021089110523,-0.0150630790740251,0.0,0.0,0.0,-0.007842481136322,60.0,9.961169242858888,-0.0,-6.84690633079299e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,9.390502236783504e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,9.888658678391948e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,7.303730671992525e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,9.888656495604664e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,0.0004690749919973,285.7940368652344,294.1499938964844,292.9213562011719,292.2015686035156,293.5663146972656,292.9894714355469,286.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929308155572244e-09,0.0010005523217841,-0.0145861720666289,0.0,0.0,0.0,-0.0077522303909063,60.0,9.966507911682127,-0.0,-6.825647602681785e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
