time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,9.390502236783504e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,9.888658678391948e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,7.303730671992525e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,9.888656495604664e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,0.0004690749919973,285.7940368652344,294.1499938964844,292.9213562011719,292.2015686035156,293.5663146972656,292.9894714355469,286.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929308155572244e-09,0.0010005523217841,-0.0145861720666289,0.0,0.0,0.0,-0.0077522303909063,60.0,9.966507911682127,-0.0,-6.825647602681785e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,9.375750232720748e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,9.873123781289904e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,7.292256486834958e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,9.87312159850262e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0004683380830101,285.7984313964844,294.1499938964844,292.900390625,292.2178039550781,293.5546264648437,292.9725646972656,286.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745496522990834e-09,0.0009989804821088,-0.0141046475619077,0.0,0.0,0.0,-0.0076611069962382,60.0,9.970866203308104,-0.0,-6.804216923228523e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,9.375750232720748e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,9.873123781289904e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,7.292256486834958e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,9.87312159850262e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0004683380830101,285.7984313964844,294.1499938964844,292.900390625,292.2178039550781,293.5546264648437,292.9725646972656,286.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745496522990834e-09,0.0009989804821088,-0.0141046475619077,0.0,0.0,0.0,-0.0076611069962382,60.0,9.970866203308104,-0.0,-6.804216923228523e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,9.360928379464896e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,9.85751612461172e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,7.280729187186807e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,9.857513941824436e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,0.000467597739771,285.8028869628906,294.1499938964844,292.8789978027344,292.2331237792969,293.54278564453125,292.9553527832031,286.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560823357342315e-09,0.0009974014246836,-0.0136208543553948,0.0,0.0,0.0,-0.0075695561245083,60.0,9.97389030456543,-0.0,-6.782719452758101e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,9.360928379464896e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,9.85751612461172e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,7.280729187186807e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,9.857513941824436e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,0.000467597739771,285.8028869628906,294.1499938964844,292.8789978027344,292.2331237792969,293.54278564453125,292.9553527832031,286.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560823357342315e-09,0.0009974014246836,-0.0136208543553948,0.0,0.0,0.0,-0.0075695561245083,60.0,9.97389030456543,-0.0,-6.782719452758101e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,9.3460846983362e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,9.841884457273407e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,7.269183697644621e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,9.841883002081886e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,0.0004668562323786,285.807373046875,294.1499938964844,292.857177734375,292.24725341796875,293.53082275390625,292.9378662109375,286.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825161226,5.375869083223961e-09,0.0009958198061212,-0.0131363160908222,0.0,0.0,0.0,-0.0074778664857149,60.0,9.97520637512207,-0.0,-6.761223403373151e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,9.3460846983362e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,9.841884457273407e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,7.269183697644621e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,9.841883002081886e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,0.0004668562323786,285.807373046875,294.1499938964844,292.857177734375,292.24725341796875,293.53082275390625,292.9378662109375,286.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825161226,5.375869083223961e-09,0.0009958198061212,-0.0131363160908222,0.0,0.0,0.0,-0.0074778664857149,60.0,9.97520637512207,-0.0,-6.761223403373151e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,9.338671952718867e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,9.834078082349151e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,7.263418228831142e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,9.834076627157629e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0004664859734475,285.80963134765625,294.1499938964844,292.8460998535156,292.2538146972656,293.5247497558594,292.9289855957031,286.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950352832674,5.2835078534485555e-09,0.000995030044578,-0.0128943482413887,0.0,0.0,0.0,-0.0074320789426565,60.0,9.974900245666504,-0.0,-6.750502024033267e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,9.331271576229484e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,9.8262848041486e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,7.257662218762562e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,9.826283348957077e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.000466116296593,285.8118896484375,294.1499938964844,292.8349609375,292.2599792480469,293.51861572265625,292.9200744628906,286.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942466858774,5.1912976140044975e-09,0.0009942415636032,-0.0126527724787592,0.0,0.0,0.0,-0.0073863663710653,60.0,9.974080085754396,-0.0,-6.73980622423187e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,9.316517389379442e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,9.810748451855034e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,7.246186578413472e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,9.810746996663512e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0004653793002944,285.8164367675781,294.1499938964844,292.8124084472656,292.27105712890625,293.5063171386719,292.90216064453125,286.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926744969561,5.007465997408644e-09,0.0009926694910973,-0.0121711567044258,0.0,0.0,0.0,-0.0072952327318489,60.0,9.971030235290527,-0.0,-6.718508416270197e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,9.316517389379442e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,9.810748451855034e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,7.246186578413472e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,9.810746996663512e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0004653793002944,285.8164367675781,294.1499938964844,292.8124084472656,292.27105712890625,293.5063171386719,292.90216064453125,286.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926744969561,5.007465997408644e-09,0.0009926694910973,-0.0121711567044258,0.0,0.0,0.0,-0.0072952327318489,60.0,9.971030235290527,-0.0,-6.718508416270197e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,9.301881800638512e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,9.79533651843667e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,7.234803342726082e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,9.795335063245147e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0004646482411772,285.8210144042969,294.1499938964844,292.7895202636719,292.2802734375,293.49383544921875,292.8840637207031,286.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911149973049,4.825111865613961e-09,0.0009911102242767,-0.0116934049874544,0.0,0.0,0.0,-0.0072048320434987,60.0,9.965010643005373,-0.0,-6.697415244616425e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,9.301881800638512e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,9.79533651843667e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,7.234803342726082e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,9.795335063245147e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0004646482411772,285.8210144042969,294.1499938964844,292.7895202636719,292.2802734375,293.49383544921875,292.8840637207031,286.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911149973049,4.825111865613961e-09,0.0009911102242767,-0.0116934049874544,0.0,0.0,0.0,-0.0072048320434987,60.0,9.965010643005373,-0.0,-6.697415244616425e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,9.287401917390524e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,9.780088294064626e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,7.223540887935087e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.780086838873105e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.0004639249236788,285.8256225585937,294.1499938964844,292.766357421875,292.287353515625,293.481201171875,292.8658752441406,286.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.644696627309486e-09,0.0009895674884319,-0.0112207243219017,0.0,0.0,0.0,-0.0071153920143842,60.0,9.955778121948242,-0.0,-6.676578578890259e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,9.287401917390524e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,9.780088294064626e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,7.223540887935087e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.780086838873105e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.0004639249236788,285.8256225585937,294.1499938964844,292.766357421875,292.287353515625,293.481201171875,292.8658752441406,286.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.644696627309486e-09,0.0009895674884319,-0.0112207243219017,0.0,0.0,0.0,-0.0071153920143842,60.0,9.955778121948242,-0.0,-6.676578578890259e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,9.275391494156791e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,9.767441224539652e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,7.214200013549998e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,9.767439041752368e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,0.0004633250064216,285.8294982910156,294.1499938964844,292.7467041015625,292.2915344238281,293.4704284667969,292.8505249023437,286.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882922749966,4.4950514421771e-09,0.0009882878512144,-0.0108286552131176,0.0,0.0,0.0,-0.0070412065833806,60.0,9.945237159729004,-0.0,-6.65932020638138e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,9.273119940189643e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,9.765048162080348e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,7.212432683445513e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,9.765046706888823e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0004632115014828,285.8302307128906,294.1499938964844,292.742919921875,292.2921142578125,293.4683837890625,292.8475952148437,286.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880501311272,4.466743419584418e-09,0.000988045707345,-0.0107544874772429,0.0,0.0,0.0,-0.0070271729491651,60.0,9.94297981262207,-0.0,-6.656058104681506e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,9.266088454751298e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,9.757644147612154e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,7.206963346106932e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,9.757642692420632e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0004628602764569,285.83258056640625,294.1499938964844,292.73114013671875,292.2935485839844,293.4618835449219,292.83843994140625,286.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873009985312,4.379133056175988e-09,0.000987296574749,-0.0105249462649226,0.0,0.0,0.0,-0.0069837407208979,60.0,9.934743881225586,-0.0,-6.645966976748241e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,9.259108628612012e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.750293975230306e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,7.201535481726751e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.750292520038784e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0004625116416718,285.8348999023437,294.1499938964844,292.7192687988281,292.2943115234375,293.45538330078125,292.82928466796875,286.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865573374554,4.292170618924729e-09,0.0009865530300885,-0.0102971009910106,0.0,0.0,0.0,-0.0069406302645802,60.0,9.925585746765137,-0.0,-6.635958271772324e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,9.24529813346453e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,9.735750791151077e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,7.19079325790517e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,9.735749335959554e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,0.0004618217644747,285.839599609375,294.1499938964844,292.6954345703125,292.2937316894531,293.4422302246094,292.8110046386719,286.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850854985415,4.1200922673567675e-09,0.0009850814240053,-0.0098462421447038,0.0,0.0,0.0,-0.0068553225137293,60.0,9.905040740966797,-0.0,-6.616175340923294e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,9.24529813346453e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,9.735750791151077e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,7.19079325790517e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,9.735749335959554e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,0.0004618217644747,285.839599609375,294.1499938964844,292.6954345703125,292.2937316894531,293.4422302246094,292.8110046386719,286.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850854985415,4.1200922673567675e-09,0.0009850814240053,-0.0098462421447038,0.0,0.0,0.0,-0.0068553225137293,60.0,9.905040740966797,-0.0,-6.616175340923294e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,9.231835429091008e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,9.721574315335602e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,7.180322427302599e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,9.721572132548316e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0004611492913682,285.84429931640625,294.1499938964844,292.6714172363281,292.2901611328125,293.42889404296875,292.792724609375,286.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983651028946,3.95235577599351e-09,0.0009836470708251,-0.0094067547470331,0.0,0.0,0.0,-0.0067721679806709,60.0,9.879520416259766,-0.0,-6.596919632784194e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,9.231835429091008e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,9.721574315335602e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,7.180322427302599e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,9.721572132548316e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0004611492913682,285.84429931640625,294.1499938964844,292.6714172363281,292.2901611328125,293.42889404296875,292.792724609375,286.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983651028946,3.95235577599351e-09,0.0009836470708251,-0.0094067547470331,0.0,0.0,0.0,-0.0067721679806709,60.0,9.879520416259766,-0.0,-6.596919632784194e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.218708873959258e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,9.707750723464414e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,7.170112803578377e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,9.707749268272892e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.000460493582068,285.8490600585937,294.1499938964844,292.64727783203125,292.2833251953125,293.4154357910156,292.7745361328125,286.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822522988542,3.78880304907625e-09,0.0009822484571486,-0.0089782234281301,0.0,0.0,0.0,-0.0066910875029861,60.0,9.84893798828125,-0.0,-6.578171962701165e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.218708873959258e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,9.707750723464414e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,7.170112803578377e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,9.707749268272892e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.000460493582068,285.8490600585937,294.1499938964844,292.64727783203125,292.2833251953125,293.4154357910156,292.7745361328125,286.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822522988542,3.78880304907625e-09,0.0009822484571486,-0.0089782234281301,0.0,0.0,0.0,-0.0066910875029861,60.0,9.84893798828125,-0.0,-6.578171962701165e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,9.205950482282788e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,9.694314940134063e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,7.160189124988392e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,9.69431348494254e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0004598562372848,285.85382080078125,294.1499938964844,292.6230163574219,292.2730407714844,293.4017639160156,292.7564697265625,286.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808926843106,3.629832212581618e-09,0.0009808890754356,-0.0085616931319236,0.0,0.0,0.0,-0.0066122785210609,60.0,9.812982559204102,-0.0,-6.55997425269561e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,9.205950482282788e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,9.694314940134063e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,7.160189124988392e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,9.69431348494254e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0004598562372848,285.85382080078125,294.1499938964844,292.6230163574219,292.2730407714844,293.4017639160156,292.7564697265625,286.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808926843106,3.629832212581618e-09,0.0009808890754356,-0.0085616931319236,0.0,0.0,0.0,-0.0066122785210609,60.0,9.812982559204102,-0.0,-6.55997425269561e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,9.199761552736164e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,9.68779786489904e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,7.15537607902661e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,9.687796409707516e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0004595470963977,285.8562316894531,294.1499938964844,292.6108703613281,292.2665100097656,293.3948669433594,292.7474975585937,286.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802333079278,3.552722338540093e-09,0.0009802296990528,-0.008359651081264,0.0,0.0,0.0,-0.0065740523859858,60.0,9.792234420776367,-0.0,-6.551156417344829e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,9.193649020744488e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,9.681361552793533e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,7.150621968321502e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,9.68136009760201e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,0.0004592417681124,285.858642578125,294.1499938964844,292.59869384765625,292.2590637207031,293.3879089355469,292.7385559082031,286.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795821970328,3.4765639256306713e-09,0.0009795787045732,-0.0081601003184914,0.0,0.0,0.0,-0.0065362979657948,60.0,9.7701997756958,-0.0,-6.542453689917238e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,9.181632049148902e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,9.668706479715183e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,7.141274545574561e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,9.66870502452366e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.0004586415016092,285.86346435546875,294.1499938964844,292.5743408203125,292.2411804199219,293.3739318847656,292.7207946777344,286.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783012792468,3.3268314769685503e-09,0.0009782980196177,-0.0077677690424025,0.0,0.0,0.0,-0.0064620678313076,60.0,9.723151206970217,-0.0,-6.525359452780323e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,9.181632049148902e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,9.668706479715183e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,7.141274545574561e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,9.66870502452366e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.0004586415016092,285.86346435546875,294.1499938964844,292.5743408203125,292.2411804199219,293.3739318847656,292.7207946777344,286.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783012792468,3.3268314769685503e-09,0.0009782980196177,-0.0077677690424025,0.0,0.0,0.0,-0.0064620678313076,60.0,9.723151206970217,-0.0,-6.525359452780323e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,9.170115663437171e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.656578913563862e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,7.132317841751501e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.65657745837234e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0004580662352964,285.8683166503906,294.1499938964844,292.54998779296875,292.2191772460937,293.3598022460937,292.7032165527344,286.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770741453394,3.183343144641526e-09,0.0009770710021257,-0.0073917941190302,0.0,0.0,0.0,-0.0063909338787198,60.0,9.669251441955566,-0.0,-6.508999916832181e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,9.170115663437171e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.656578913563862e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,7.132317841751501e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.65657745837234e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0004580662352964,285.8683166503906,294.1499938964844,292.54998779296875,292.2191772460937,293.3598022460937,292.7032165527344,286.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770741453394,3.183343144641526e-09,0.0009770710021257,-0.0073917941190302,0.0,0.0,0.0,-0.0063909338787198,60.0,9.669251441955566,-0.0,-6.508999916832181e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,9.158609464066104e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,9.644462988944724e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,7.123368413886055e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,9.6444615337532e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,0.0004574914928525,285.8731689453125,294.1499938964844,292.5240173339844,292.19342041015625,293.345458984375,292.6857604980469,286.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758481173776,3.039985152497593e-09,0.0009758450905792,-0.0070161581970751,0.0,0.0,0.0,-0.0063198651187121,60.0,9.60876750946045,-0.0,-6.492674486935357e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,9.158609464066104e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,9.644462988944724e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,7.123368413886055e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,9.6444615337532e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,0.0004574914928525,285.8731689453125,294.1499938964844,292.5240173339844,292.19342041015625,293.345458984375,292.6857604980469,286.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758481173776,3.039985152497593e-09,0.0009758450905792,-0.0070161581970751,0.0,0.0,0.0,-0.0063198651187121,60.0,9.60876750946045,-0.0,-6.492674486935357e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,9.14766569621861e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,9.63293859967962e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,7.114856271073222e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,9.632937144488096e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0004569448065012,285.877685546875,294.1499938964844,292.4973449707031,292.1669921875,293.3320617675781,292.6696472167969,286.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746819850988,2.9036275606131312e-09,0.0009746790747158,-0.0066588623449206,0.0,0.0,0.0,-0.0062522669322788,60.0,9.547560691833496,-0.0,-6.477166181184657e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,9.146713273366912e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,9.631935245124625e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,7.114115578588098e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,9.631934517528862e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,0.0004568972508423,285.8780822753906,294.1499938964844,292.49493408203125,292.1645812988281,293.3309020996094,292.6682434082031,286.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745805291458,2.891762385104356e-09,0.0009745776187628,-0.0066277724690735,0.0,0.0,0.0,-0.0062463846988976,60.0,9.542224884033203,-0.0,-6.475817571072184e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,9.14062256924808e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.62552148848772e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,7.109378202585503e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.625520033296198e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.0004565929993987,285.88055419921875,294.1499938964844,292.4792785644531,292.1490783691406,293.323486328125,292.659423828125,286.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973931455519,2.815871757988475e-09,0.0009739286615513,-0.0064289160072803,0.0,0.0,0.0,-0.0062087625265121,60.0,9.506181716918944,-0.0,-6.467195134973738e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,9.134496212936938e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,9.619070624466984e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,7.104613905539736e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,9.619069169275464e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,0.0004562869726214,285.88299560546875,294.1499938964844,292.4629821777344,292.1329040527344,293.31597900390625,292.65057373046875,286.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732785401865,2.7395448132239153e-09,0.0009732758044265,-0.0062289158813655,0.0,0.0,0.0,-0.0061709228903055,60.0,9.469038963317873,-0.0,-6.45852864522567e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
