time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,9.12217001314275e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,9.60608958848752e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,7.095026376191527e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,9.60608886089176e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0004556712519843,285.887939453125,294.1499938964844,292.4284362792969,292.0986328125,293.30084228515625,292.6328430175781,286.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965258941,2.585963887469233e-09,0.0009719626395963,-0.0058264834806323,0.0,0.0,0.0,-0.0060947868041694,60.0,9.392542839050291,-0.0,-6.441108268973039e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,9.12217001314275e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,9.60608958848752e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,7.095026376191527e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,9.60608886089176e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0004556712519843,285.887939453125,294.1499938964844,292.4284362792969,292.0986328125,293.30084228515625,292.6328430175781,286.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965258941,2.585963887469233e-09,0.0009719626395963,-0.0058264834806323,0.0,0.0,0.0,-0.0060947868041694,60.0,9.392542839050291,-0.0,-6.441108268973039e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,9.109737584367394e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,9.59299795795232e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,7.085356628522277e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,9.592996502760798e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,0.00045505023445,285.8929138183594,294.1499938964844,292.3915405273437,292.06207275390625,293.2853088378906,292.6150817871094,286.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405107863,2.431063350627482e-09,0.0009706380660645,-0.005420590750873,0.0,0.0,0.0,-0.006017995532602,60.0,9.311195373535156,-0.0,-6.423562126656179e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,9.109737584367394e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,9.59299795795232e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,7.085356628522277e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,9.592996502760798e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,0.00045505023445,285.8929138183594,294.1499938964844,292.3915405273437,292.06207275390625,293.2853088378906,292.6150817871094,286.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405107863,2.431063350627482e-09,0.0009706380660645,-0.005420590750873,0.0,0.0,0.0,-0.006017995532602,60.0,9.311195373535156,-0.0,-6.423562126656179e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,9.097340807784347e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,9.579943434800953e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,7.075714529491961e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,9.57994197960943e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0004544309631455,285.8979187011719,294.1499938964844,292.3525695800781,292.0234375,293.2694396972656,292.5973815917969,286.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693194879218,2.2766049045941364e-09,0.0009693172178231,-0.0050158542580902,0.0,0.0,0.0,-0.005941423587501,60.0,9.225793838500977,-0.0,-6.406089880783838e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,9.097340807784347e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,9.579943434800953e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,7.075714529491961e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,9.57994197960943e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0004544309631455,285.8979187011719,294.1499938964844,292.3525695800781,292.0234375,293.2694396972656,292.5973815917969,286.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693194879218,2.2766049045941364e-09,0.0009693172178231,-0.0050158542580902,0.0,0.0,0.0,-0.005941423587501,60.0,9.225793838500977,-0.0,-6.406089880783838e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,9.085083001991734e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,9.56703515839763e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,7.066180842230096e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,9.567034430801868e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0004538186767604,285.9029235839844,294.1499938964844,292.311767578125,291.9829406738281,293.25311279296875,292.57989501953125,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680133662186,2.123884179638935e-09,0.0009680112707428,-0.0046156682074069,0.0,0.0,0.0,-0.0058657131157815,60.0,9.136958122253418,-0.0,-6.388837903159583e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,9.085083001991734e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,9.56703515839763e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,7.066180842230096e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,9.567034430801868e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0004538186767604,285.9029235839844,294.1499938964844,292.311767578125,291.9829406738281,293.25311279296875,292.57989501953125,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680133662186,2.123884179638935e-09,0.0009680112707428,-0.0046156682074069,0.0,0.0,0.0,-0.0058657131157815,60.0,9.136958122253418,-0.0,-6.388837903159583e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,9.079073061002418e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.560706530464812e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,7.061506039462984e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.56070507527329e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,0.0004535184707492,285.90545654296875,294.1499938964844,292.2907409667969,291.9621276855469,293.2447509765625,292.5713806152344,286.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673730237409,2.049003633430857e-09,0.0009673709282651,-0.0044194525107741,0.0,0.0,0.0,-0.0058285915292799,60.0,9.091106414794922,-0.0,-6.380387418403188e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,9.073119872482494e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,9.554437565384433e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,7.056875620037317e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,9.55443611019291e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,0.0004532210878096,285.907958984375,294.1499938964844,292.2693786621094,291.94091796875,293.2362976074219,292.56298828125,286.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667388512752,1.97483007724486e-09,0.0009667368722148,-0.0042250882834196,0.0,0.0,0.0,-0.0057918215170502,60.0,9.044727325439451,-0.0,-6.372022198775086e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,9.061373566510156e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,9.54206770984456e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,7.047739927656949e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,9.542066982248798e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,0.0004526343545876,285.9130249023437,294.1499938964844,292.22564697265625,291.8975524902344,293.2191467285156,292.5465087890625,286.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965486979112,1.8284779246258154e-09,0.0009654851746745,-0.0038415871094912,0.0,0.0,0.0,-0.0057192672975361,60.0,8.950967788696289,-0.0,-6.3555326335063e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,9.061373566510156e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,9.54206770984456e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,7.047739927656949e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,9.542066982248798e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,0.0004526343545876,285.9130249023437,294.1499938964844,292.22564697265625,291.8975524902344,293.2191467285156,292.5465087890625,286.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965486979112,1.8284779246258154e-09,0.0009654851746745,-0.0038415871094912,0.0,0.0,0.0,-0.0057192672975361,60.0,8.950967788696289,-0.0,-6.3555326335063e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,9.050098742591216e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,9.530194802209736e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,7.038970215944573e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,9.530194074613972e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0004520711372606,285.9180908203125,294.1499938964844,292.18084716796875,291.8531494140625,293.2015075683594,292.5308532714844,286.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642855729907,1.6880027375876239e-09,0.0009642838849686,-0.0034734839573502,0.0,0.0,0.0,-0.0056496271863579,60.0,8.855194091796875,-0.0,-6.339725899806582e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,9.050098742591216e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,9.530194802209736e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,7.038970215944573e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,9.530194074613972e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0004520711372606,285.9180908203125,294.1499938964844,292.18084716796875,291.8531494140625,293.2015075683594,292.5308532714844,286.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642855729907,1.6880027375876239e-09,0.0009642838849686,-0.0034734839573502,0.0,0.0,0.0,-0.0056496271863579,60.0,8.855194091796875,-0.0,-6.339725899806582e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,9.039309225045145e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.518833394395187e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,7.030578854028136e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.518831939203665e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0004515321925282,285.9231872558594,294.1499938964844,292.1352233886719,291.8078918457031,293.1834411621094,292.5162353515625,286.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631358552724,1.553572825940818e-09,0.0009631342836655,-0.0031212205067276,0.0,0.0,0.0,-0.0055829840712249,60.0,8.758061408996582,-0.0,-6.324617629616115e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,9.039309225045145e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.518833394395187e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,7.030578854028136e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.518831939203665e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0004515321925282,285.9231872558594,294.1499938964844,292.1352233886719,291.8078918457031,293.1834411621094,292.5162353515625,286.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631358552724,1.553572825940818e-09,0.0009631342836655,-0.0031212205067276,0.0,0.0,0.0,-0.0055829840712249,60.0,8.758061408996582,-0.0,-6.324617629616115e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,9.02906831470318e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,9.508048970019443e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,7.022613863227889e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,9.508047514827922e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0004510206345003,285.9283142089844,294.1499938964844,292.08905029296875,291.7621154785156,293.1649169921875,292.5028381347656,286.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620445780456,1.4259787795012355e-09,0.0009620431810617,-0.002786868950352,0.0,0.0,0.0,-0.0055197300389409,60.0,8.660088539123535,-0.0,-6.310293798605926e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,9.02906831470318e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,9.508048970019443e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,7.022613863227889e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,9.508047514827922e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0004510206345003,285.9283142089844,294.1499938964844,292.08905029296875,291.7621154785156,293.1649169921875,292.5028381347656,286.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620445780456,1.4259787795012355e-09,0.0009620431810617,-0.002786868950352,0.0,0.0,0.0,-0.0055197300389409,60.0,8.660088539123535,-0.0,-6.310293798605926e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,9.02416359167546e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,9.502883767709136e-05,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,7.018798351055011e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,9.502883040113376e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0004507756384555,285.9308776855469,294.1499938964844,292.0657958984375,291.73907470703125,293.15557861328125,292.49639892578125,286.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615218732506,1.3648672192445586e-09,0.0009615204762667,-0.002626729896292,0.0,0.0,0.0,-0.0054894336499273,60.0,8.611005783081055,-0.0,-6.303439192834048e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,9.019503340823576e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,9.497976134298368e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,7.015174196567386e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,9.497975406702608e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,0.0004505428369157,285.9334411621094,294.1499938964844,292.04254150390625,291.71600341796875,293.1459655761719,292.49078369140625,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610254201106,1.306802555056663e-09,0.0009610240813344,-0.0024745746050029,0.0,0.0,0.0,-0.0054606492631137,60.0,8.561840057373047,-0.0,-6.29692991083175e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.010719804791734e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,9.48872693697922e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,7.00834279996343e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,9.488726209383458e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0004501040966715,285.9405822753906,294.1499938964844,291.9959716796875,291.6698303222656,293.1268005371094,292.4802551269531,286.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009527673828415,1.190035181508619e-09,0.0009527662186883,-0.0021758517250418,0.0,0.0,0.0,-0.0053662722930312,60.0,8.429835319519043,-0.0,-6.284671627554418e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.010719804791734e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,9.48872693697922e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,7.00834279996343e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,9.488726209383458e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0004501040966715,285.9405822753906,294.1499938964844,291.9959716796875,291.6698303222656,293.1268005371094,292.4802551269531,286.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009527673828415,1.190035181508619e-09,0.0009527662186883,-0.0021758517250418,0.0,0.0,0.0,-0.0053662722930312,60.0,8.429835319519043,-0.0,-6.284671627554418e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.005082392832264e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,9.482790483161808e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,7.003957580309361e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,9.482789755566046e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0004498225171118,285.9423217773437,294.1499938964844,291.9496154785156,291.62384033203125,293.1075134277344,292.4709167480469,286.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008875171770341,1.0550408324760951e-09,0.0008875161292962,-0.0018862010911107,0.0,0.0,0.0,-0.004977167584002,60.0,8.2123384475708,-0.0,-6.276808761640498e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.005082392832264e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,9.482790483161808e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,7.003957580309361e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,9.482789755566046e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0004498225171118,285.9423217773437,294.1499938964844,291.9496154785156,291.62384033203125,293.1075134277344,292.4709167480469,286.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008875171770341,1.0550408324760951e-09,0.0008875161292962,-0.0018862010911107,0.0,0.0,0.0,-0.004977167584002,60.0,8.2123384475708,-0.0,-6.276808761640498e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,9.004586900118738e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,9.48226879700087e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,7.003572682151571e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,9.482268069405107e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.0004497977497521,285.9632873535156,294.1499938964844,291.9036865234375,291.57830810546875,293.0927429199219,292.4617614746094,286.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007148711010813,8.75990835425e-10,0.0007148702279664,-0.0015881229192018,0.0,0.0,0.0,-0.0040282877162098,60.0,6.917191982269287,-0.0,-6.276117403558601e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,9.004586900118738e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,9.48226879700087e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,7.003572682151571e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,9.482268069405107e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.0004497977497521,285.9632873535156,294.1499938964844,291.9036865234375,291.57830810546875,293.0927429199219,292.4617614746094,286.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007148711010813,8.75990835425e-10,0.0007148702279664,-0.0015881229192018,0.0,0.0,0.0,-0.0040282877162098,60.0,6.917191982269287,-0.0,-6.276117403558601e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,7.114974141586572e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,7.492413715226576e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,5.5338721722364426e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,7.492412987630814e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0003554076538421,285.9767761230469,294.1499938964844,291.85845947265625,291.5334777832031,293.07440185546875,292.45123291015625,286.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006124661886133,7.400958734748995e-10,0.0006124654319137,-0.0013332583475857,0.0,0.0,0.0,-0.0034439612645655,60.0,6.085958003997803,-0.0,-3.918410484970991e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,7.114974141586572e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,7.492413715226576e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,5.5338721722364426e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,7.492412987630814e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0003554076538421,285.9767761230469,294.1499938964844,291.85845947265625,291.5334777832031,293.07440185546875,292.45123291015625,286.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006124661886133,7.400958734748995e-10,0.0006124654319137,-0.0013332583475857,0.0,0.0,0.0,-0.0034439612645655,60.0,6.085958003997803,-0.0,-3.918410484970991e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,9.002235310617834e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,9.479792061029002e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,7.001743506407365e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,9.47979133343324e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0004496802866924,285.99725341796875,294.1499938964844,291.8362121582031,291.5113830566406,293.0669250488281,292.4454040527344,286.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005254696588963,6.572312138963811e-10,0.000525469018612,-0.0012024025199934,0.0,0.0,0.0,-0.0029772173147648,60.0,5.5923991203308105,-0.0,-6.272838248833068e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,3.730813477886841e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,3.928728256141767e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,2.901745756389573e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,3.928727892343886e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,0.000186361852684,286.02642822265625,294.1499938964844,291.814208984375,291.4895935058594,293.0410461425781,292.4301452636719,286.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005131474463269,6.130094210021753e-10,0.0005131468642503,-0.0010984648251906,0.0,0.0,0.0,-0.0028727520257234,60.0,5.508395195007324,-0.0,-1.07738378218869e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,9.037323616212234e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,9.51674155658111e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,7.029034168226644e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,9.516740828985348e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.000451433006674,286.1302795410156,294.1499938964844,291.7711486816406,291.4468994140625,292.9613037109375,292.3603210449219,286.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0005845592240802,-2.1179316980757257e-11,-0.0005845592240802,-0.0005288784741424,0.0,0.0,0.0,0.0029094368219375,60.0,5.218013763427734,-0.0,-6.321831591549198e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,9.037323616212234e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,9.51674155658111e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,7.029034168226644e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,9.516740828985348e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.000451433006674,286.1302795410156,294.1499938964844,291.7711486816406,291.4468994140625,292.9613037109375,292.3603210449219,286.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0005845592240802,-2.1179316980757257e-11,-0.0005845592240802,-0.0005288784741424,0.0,0.0,0.0,0.0029094368219375,60.0,5.218013763427734,-0.0,-6.321831591549198e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,2.832948666764424e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,2.9832328436896205e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,2.2034058929421008e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,2.98323247989174e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,0.0001415116421412,286.12530517578125,294.1499938964844,291.72955322265625,291.4056701660156,292.93927001953125,292.3592834472656,286.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003039887815248,3.7968106436636607e-10,0.000303988403175,-0.0006941995234228,0.0,0.0,0.0,-0.0017119568074122,60.0,4.20419454574585,-0.0,-6.212131697935774e-09,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,2.832948666764424e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,2.9832328436896205e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,2.2034058929421008e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,2.98323247989174e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,0.0001415116421412,286.12530517578125,294.1499938964844,291.72955322265625,291.4056701660156,292.93927001953125,292.3592834472656,286.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003039887815248,3.7968106436636607e-10,0.000303988403175,-0.0006941995234228,0.0,0.0,0.0,-0.0017119568074122,60.0,4.20419454574585,-0.0,-6.212131697935774e-09,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,9.017703996505588e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,9.496081474935636e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,7.013774302322417e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.496080019744112e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0004504529642872,286.2221984863281,294.1499938964844,291.689697265625,291.3661193847656,292.883544921875,292.3516845703125,286.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,0.0003019281721208,1.9555601929455158e-11,-0.0003019282012246,-0.0003533402341417,0.0,0.0,0.0,0.0014703590422868,60.0,3.785277605056762,-0.0,-6.29441103683348e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,9.017703996505588e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,9.496081474935636e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,7.013774302322417e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.496080019744112e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0004504529642872,286.2221984863281,294.1499938964844,291.689697265625,291.3661193847656,292.883544921875,292.3516845703125,286.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,0.0003019281721208,1.9555601929455158e-11,-0.0003019282012246,-0.0003533402341417,0.0,0.0,0.0,0.0014703590422868,60.0,3.785277605056762,-0.0,-6.29441103683348e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,1.6004072676878422e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,1.6853067791089416e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,1.2447619155864231e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,1.6853065972100012e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,7.994365296326578e-05,286.220703125,294.1499938964844,291.6517944335937,291.3285522460937,292.8606872558594,292.3514099121094,286.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754677359713,2.1823419460442747e-10,0.0001754675176925,-0.0003982739290222,0.0,0.0,0.0,-0.0009876043768599,60.0,3.077038526535034,-0.0,-1.982550124068893e-09,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,1.6004072676878422e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,1.6853067791089416e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,1.2447619155864231e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,1.6853065972100012e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,7.994365296326578e-05,286.220703125,294.1499938964844,291.6517944335937,291.3285522460937,292.8606872558594,292.3514099121094,286.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754677359713,2.1823419460442747e-10,0.0001754675176925,-0.0003982739290222,0.0,0.0,0.0,-0.0009876043768599,60.0,3.077038526535034,-0.0,-1.982550124068893e-09,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
