time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808300,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,1.157733095169533e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,1.2191493624413852e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,9.004596904560458e-06,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,1.2191491805424448e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,5.783116284874268e-05,286.22149658203125,294.1499938964844,291.6336669921875,291.3105773925781,292.8565368652344,292.352783203125,286.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001573168265167,1.8830241532707959e-10,0.0001573166373418,-0.0003377336543053,0.0,0.0,0.0,-0.0008809313876554,60.0,2.696553468704224,-0.0,-1.0374808789848087e-09,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,4.1413331928197294e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,4.3610252760117874e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,3.221038787160069e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,4.3610249122139066e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0002068681496893,286.28369140625,294.1499938964844,291.6161193847656,291.2931823730469,292.8438720703125,292.3449401855469,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,3.556746742106043e-05,7.431875947983002e-11,-3.556754018063657e-05,-0.0002309529227204,0.0,0.0,0.0,0.0001274770038435,60.0,2.869353771209717,-0.0,-1.3275272436885643e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,7.866548912716098e-06,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,8.283858733193483e-06,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,6.1184305195638444e-06,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,8.283857823698781e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,3.929503509425558e-05,286.2880554199219,294.1499938964844,291.5829162597656,291.26025390625,292.827880859375,292.3455810546875,286.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.376710320590064e-05,1.0478432010962988e-10,8.376699406653643e-05,-0.0001917127810884,0.0,0.0,0.0,-0.0004718439304269,60.0,2.210698366165161,-0.0,-4.789956764561502e-10,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,7.866548912716098e-06,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,8.283858733193483e-06,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,6.1184305195638444e-06,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,8.283857823698781e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,3.929503509425558e-05,286.2880554199219,294.1499938964844,291.5829162597656,291.26025390625,292.827880859375,292.3455810546875,286.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.376710320590064e-05,1.0478432010962988e-10,8.376699406653643e-05,-0.0001917127810884,0.0,0.0,0.0,-0.0004718439304269,60.0,2.210698366165161,-0.0,-4.789956764561502e-10,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,5.00667101732688e-06,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,5.272268481348874e-06,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,3.894079782185145e-06,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,5.272267571854172e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,2.5009358068928123e-05,286.28668212890625,294.1499938964844,291.5524597167969,291.23004150390625,292.8276062011719,292.3459777832031,286.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.334669549483806e-05,6.672317559575092e-11,5.334663001121953e-05,-0.0001220697449753,0.0,0.0,0.0,-0.0003004865720868,60.0,1.5635156631469729,-0.0,-1.940265864641688e-10,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,5.00667101732688e-06,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,5.272268481348874e-06,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,3.894079782185145e-06,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,5.272267571854172e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,2.5009358068928123e-05,286.28668212890625,294.1499938964844,291.5524597167969,291.23004150390625,292.8276062011719,292.3459777832031,286.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.334669549483806e-05,6.672317559575092e-11,5.334663001121953e-05,-0.0001220697449753,0.0,0.0,0.0,-0.0003004865720868,60.0,1.5635156631469729,-0.0,-1.940265864641688e-10,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,2.9183149763412075e-06,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,3.0731278002349427e-06,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,2.2698018256051e-06,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,3.073127345487592e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,1.4577586625819094e-05,286.2868347167969,294.1499938964844,291.52496337890625,291.2027893066406,292.8274841308594,292.3461303710937,286.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.109513272647746e-05,3.8892087467212726e-11,3.109509634668939e-05,-7.115287007763982e-05,0.0,0.0,0.0,-0.0001751499075908,60.0,1.2429656982421875,-0.0,-6.592155987750202e-11,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,2.9183149763412075e-06,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,3.0731278002349427e-06,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,2.2698018256051e-06,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,3.073127345487592e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,1.4577586625819094e-05,286.2868347167969,294.1499938964844,291.52496337890625,291.2027893066406,292.8274841308594,292.3461303710937,286.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.109513272647746e-05,3.8892087467212726e-11,3.109509634668939e-05,-7.115287007763982e-05,0.0,0.0,0.0,-0.0001751499075908,60.0,1.2429656982421875,-0.0,-6.592155987750202e-11,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,1.5616064956702758e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,1.6444475932075877e-06,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,1.2145835626142798e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,1.6444474795207498e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,7.800546882208437e-06,286.286865234375,294.1499938964844,291.500732421875,291.17877197265625,292.82745361328125,292.3461608886719,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6639407476759516e-05,2.081163540113007e-11,1.6639385648886673e-05,-3.807466782745905e-05,0.0,0.0,0.0,-9.372495696879923e-05,60.0,1.0351462364196775,-0.0,-1.8875841861776263e-11,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,1.5616064956702758e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,1.6444475932075877e-06,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,1.2145835626142798e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,1.6444474795207498e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,7.800546882208437e-06,286.286865234375,294.1499938964844,291.500732421875,291.17877197265625,292.82745361328125,292.3461608886719,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6639407476759516e-05,2.081163540113007e-11,1.6639385648886673e-05,-3.807466782745905e-05,0.0,0.0,0.0,-9.372495696879923e-05,60.0,1.0351462364196775,-0.0,-1.8875841861776263e-11,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,1.0215825341219895e-06,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,1.0757761401691823e-06,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,7.945646984808263e-07,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,1.0757760264823446e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,5.103016064822441e-06,286.286865234375,294.1499938964844,291.4898986816406,291.16802978515625,292.82745361328125,292.3461608886719,286.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0888950782828031e-05,1.3618361646705598e-11,1.0888937140407506e-05,-2.4913942979765125e-05,0.0,0.0,0.0,-6.133374699857086e-05,60.0,0.9453085064888,-0.0,-8.078115433518551e-12,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,6.461147563641134e-07,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,6.803903147556412e-07,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,5.025340215070173e-07,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,6.803902010688034e-07,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,3.227477009204449e-06,286.286865234375,294.1499938964844,291.47998046875,291.158203125,292.82745361328125,292.34619140625,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.8877075136697385e-06,8.613954168013027e-12,6.887698873470072e-06,-1.5758541849208996e-05,0.0,0.0,0.0,-3.879595897160471e-05,60.0,0.8723874092102051,-0.0,-3.231338590800603e-12,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,1.2994475184768817e-07,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,1.3683815325293838e-07,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,1.0106820269584205e-07,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,1.3683813904208364e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,6.491009116871282e-07,286.286865234375,294.1499938964844,291.4629821777344,291.141357421875,292.82745361328125,292.34619140625,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.384657593916927e-06,1.7317999248187e-12,1.3846558886143612e-06,-3.1683673569204984e-06,0.0,0.0,0.0,-7.799346349202096e-06,60.0,0.746089518070221,-0.0,-1.3070152057002848e-13,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,1.2994475184768817e-07,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,1.3683815325293838e-07,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,1.0106820269584205e-07,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,1.3683813904208364e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,6.491009116871282e-07,286.286865234375,294.1499938964844,291.4629821777344,291.141357421875,292.82745361328125,292.34619140625,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.384657593916927e-06,1.7317999248187e-12,1.3846558886143612e-06,-3.1683673569204984e-06,0.0,0.0,0.0,-7.799346349202096e-06,60.0,0.746089518070221,-0.0,-1.3070152057002848e-13,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,-1.9040331533659582e-09,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,-2.005039467789516e-09,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,-1.4809155013395523e-09,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,-2.0050392457449107e-09,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,-9.511039067433558e-09,286.286865234375,294.1499938964844,291.45001220703125,291.1284484863281,292.82745361328125,292.34619140625,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,2.0282664436876985e-08,-2.5372412843145155e-14,-2.02826377915244e-08,4.6415419063805536e-08,0.0,0.0,0.0,1.1424708645790817e-07,60.0,0.6584523320198059,-0.0,-2.806157950271433e-17,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,-1.9040331533659582e-09,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,-2.005039467789516e-09,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,-1.4809155013395523e-09,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,-2.0050392457449107e-09,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,-9.511039067433558e-09,286.286865234375,294.1499938964844,291.45001220703125,291.1284484863281,292.82745361328125,292.34619140625,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,2.0282664436876985e-08,-2.5372412843145155e-14,-2.02826377915244e-08,4.6415419063805536e-08,0.0,0.0,0.0,1.1424708645790817e-07,60.0,0.6584523320198059,-0.0,-2.806157950271433e-17,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,6.140391580616855e-12,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,6.466131016041876e-12,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,4.775862864903058e-12,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,6.466130582361007e-12,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,3.067252701827172e-11,286.286865234375,294.1499938964844,291.4414367675781,291.1199645996094,292.82745361328125,292.34619140625,286.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.474056707395093e-11,1.1056766414552181e-16,6.474045605164847e-11,-1.4783875512680567e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,0.5986768007278442,-0.0,-2.918470057391145e-22,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,6.140391580616855e-12,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,6.466131016041876e-12,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,4.775862864903058e-12,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,6.466130582361007e-12,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,3.067252701827172e-11,286.286865234375,294.1499938964844,291.4414367675781,291.1199645996094,292.82745361328125,292.34619140625,286.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.474056707395093e-11,1.1056766414552181e-16,6.474045605164847e-11,-1.4783875512680567e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,0.5986768007278442,-0.0,-2.918470057391145e-22,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.0,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,0.0,286.286865234375,294.1499938964844,291.4374084472656,291.115966796875,292.82745361328125,292.34619140625,286.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.344193198930422e-12,-2.731538566239453e-19,2.344193415770857e-12,-3.3958077235579642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5512376427650452,-0.0,-0.0,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.0,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,0.0,286.286865234375,294.1499938964844,291.4374084472656,291.115966796875,292.82745361328125,292.34619140625,286.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.344193198930422e-12,-2.731538566239453e-19,2.344193415770857e-12,-3.3958077235579642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5512376427650452,-0.0,-0.0,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,-2.5584964919236897e-13,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,-2.694221256684115e-13,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,-1.9899429055513645e-13,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,-2.694220985633572e-13,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,-1.2780219590946553e-12,286.286865234375,294.1499938964844,291.4369812011719,291.11553955078125,292.82745361328125,292.34619140625,286.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,2.556557125287656e-13,-3.5512997822881865e-18,-2.5565216176665093e-13,2.6226494934111777e-12,0.0,0.0,0.0,0.0,60.0,0.5300654768943787,-0.0,-5.066788513209878e-25,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,2.103084095761432e-10,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,2.2146499911723794e-10,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,1.6357330767657882e-10,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,2.2146497136166232e-10,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,1.0505339931299318e-09,286.286865234375,294.1499938964844,291.4375915527344,291.1161499023437,292.82745361328125,292.34619140625,286.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2399953003571227e-09,2.7991429822209505e-15,2.2399924137772587e-09,-5.1254618327334356e-09,0.0,0.0,0.0,-1.261651050299406e-08,60.0,0.5100778937339783,-0.0,-3.423547785437601e-19,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,5.1429104530598144e-08,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,5.415735060410044e-08,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,4.000044029339733e-08,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,5.415734349867307e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,2.568990282725281e-07,286.286865234375,294.1499938964844,291.4417724609375,291.12030029296875,292.82745361328125,292.34619140625,286.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.479454898704716e-07,6.853483709365338e-13,5.479448077494453e-07,-1.2538545206552951e-06,0.0,0.0,0.0,-3.0864321161061525e-06,60.0,0.4744470119476318,-0.0,-2.0472979458648413e-14,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,5.1429104530598144e-08,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,5.415735060410044e-08,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,4.000044029339733e-08,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,5.415734349867307e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,2.568990282725281e-07,286.286865234375,294.1499938964844,291.4417724609375,291.12030029296875,292.82745361328125,292.34619140625,286.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.479454898704716e-07,6.853483709365338e-13,5.479448077494453e-07,-1.2538545206552951e-06,0.0,0.0,0.0,-3.0864321161061525e-06,60.0,0.4744470119476318,-0.0,-2.0472979458648413e-14,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,4.993371476302855e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,5.258263513496786e-07,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,3.88373564419453e-07,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,5.258262945062597e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,2.494292402843712e-06,286.286865234375,294.1499938964844,291.4496154785156,291.1280822753906,292.82745361328125,292.34619140625,286.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.31997466168832e-06,6.6540653195779065e-12,5.319967840478057e-06,-1.217369208461605e-05,0.0,0.0,0.0,-2.996597322635353e-05,60.0,0.4572623372077942,-0.0,-1.929971373687556e-12,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,4.993371476302855e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,5.258263513496786e-07,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,3.88373564419453e-07,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,5.258262945062597e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,2.494292402843712e-06,286.286865234375,294.1499938964844,291.4496154785156,291.1280822753906,292.82745361328125,292.34619140625,286.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.31997466168832e-06,6.6540653195779065e-12,5.319967840478057e-06,-1.217369208461605e-05,0.0,0.0,0.0,-2.996597322635353e-05,60.0,0.4572623372077942,-0.0,-1.929971373687556e-12,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,1.7818617834564066e-06,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,1.876387159427395e-06,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,1.385893369842961e-06,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,1.8763870457405567e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,8.900768079911359e-06,286.2864685058594,294.1499938964844,291.4609069824219,291.1392822265625,292.8275146484375,292.3461608886719,286.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.898467417049688e-05,2.3745323415869105e-11,1.8984650523634627e-05,-4.344222543295473e-05,0.0,0.0,0.0,-0.0001069354038918,60.0,0.4723525941371918,-0.0,-2.4575997487064072e-11,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,1.7818617834564066e-06,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,1.876387159427395e-06,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,1.385893369842961e-06,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,1.8763870457405567e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,8.900768079911359e-06,286.2864685058594,294.1499938964844,291.4609069824219,291.1392822265625,292.8275146484375,292.3461608886719,286.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.898467417049688e-05,2.3745323415869105e-11,1.8984650523634627e-05,-4.344222543295473e-05,0.0,0.0,0.0,-0.0001069354038918,60.0,0.4723525941371918,-0.0,-2.4575997487064072e-11,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,4.2352776290499605e-06,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,4.459953288460383e-06,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,3.2941068184300093e-06,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,4.459952833713032e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,2.115608731401153e-05,286.2862243652344,294.1499938964844,291.475341796875,291.1535949707031,292.82745361328125,292.3462829589844,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.512585292104632e-05,5.644135853133392e-11,4.512579835136421e-05,-0.0001032595464494,0.0,0.0,0.0,-0.000254181184573,60.0,0.5626004934310913,-0.0,-1.3884392247032196e-10,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,4.2352776290499605e-06,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,4.459953288460383e-06,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,3.2941068184300093e-06,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,4.459952833713032e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,2.115608731401153e-05,286.2862243652344,294.1499938964844,291.475341796875,291.1535949707031,292.82745361328125,292.3462829589844,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.512585292104632e-05,5.644135853133392e-11,4.512579835136421e-05,-0.0001032595464494,0.0,0.0,0.0,-0.000254181184573,60.0,0.5626004934310913,-0.0,-1.3884392247032196e-10,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,6.091080194892129e-06,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,6.414203653548611e-06,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,4.737509698315989e-06,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,6.4142031988012604e-06,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,3.042620483029168e-05,286.28643798828125,294.1499938964844,291.4836730957031,291.1618347167969,292.8272399902344,292.3465576171875,286.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.489903171313927e-05,8.117273520014122e-11,6.489895167760551e-05,-0.000148505627294,0.0,0.0,0.0,-0.0003655579057522,60.0,0.6457796096801758,-0.0,-2.8717839217762275e-10,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,8.467781299259514e-06,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,8.916986189433374e-06,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,6.586056315427413e-06,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,8.916985279938672e-06,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13690185546875,0.0,0.0,4.229832120472565e-05,286.2870178222656,294.1499938964844,291.49267578125,291.1707763671875,292.8267517089844,292.3470153808594,286.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.022190351970494e-05,1.1284550377466116e-10,9.022178710438312e-05,-0.0002064510626951,0.0,0.0,0.0,-0.0005081945564597,60.0,0.7620243430137634,-0.0,-5.550120918407231e-10,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,1.4819786883890629e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.560595592309255e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,1.1526507478265556e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,1.5605954104103148e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,7.402789924526587e-05,286.2894287109375,294.1499938964844,291.5126037597656,291.1905212402344,292.82470703125,292.3486328125,286.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579020026838,1.9749644974975664e-10,0.000157901798957,-0.0003613198350649,0.0,0.0,0.0,-0.0008894174243323,60.0,1.0918463468551636,-0.0,-1.699992591142063e-09,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,1.4819786883890629e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.560595592309255e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,1.1526507478265556e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,1.5605954104103148e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,7.402789924526587e-05,286.2894287109375,294.1499938964844,291.5126037597656,291.1905212402344,292.82470703125,292.3486328125,286.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579020026838,1.9749644974975664e-10,0.000157901798957,-0.0003613198350649,0.0,0.0,0.0,-0.0008894174243323,60.0,1.0918463468551636,-0.0,-1.699992591142063e-09,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.393111935816705e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,2.5200633899657987e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,1.861310374806635e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,2.520063026167918e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.000119540891319,286.2943725585937,294.1499938964844,291.53485107421875,291.21258544921875,292.8199462890625,292.35028076171875,286.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002549821219872,3.1891964069608036e-10,0.0002549818018451,-0.0005834634648635,0.0,0.0,0.0,-0.0014362429501488,60.0,1.6015722751617432,-0.0,-4.43291270357804e-09,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.393111935816705e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,2.5200633899657987e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,1.861310374806635e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,2.520063026167918e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.000119540891319,286.2943725585937,294.1499938964844,291.53485107421875,291.21258544921875,292.8199462890625,292.35028076171875,286.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002549821219872,3.1891964069608036e-10,0.0002549818018451,-0.0005834634648635,0.0,0.0,0.0,-0.0014362429501488,60.0,1.6015722751617432,-0.0,-4.43291270357804e-09,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,3.930415914510377e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,4.138919393881224e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,3.056992136407644e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,4.138919030083344e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0001963324175449,286.30096435546875,294.1499938964844,291.5591735839844,291.2366943359375,292.812255859375,292.3482360839844,286.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003691347665153,4.740660641822102e-10,0.000369134300854,-0.0008771933498792,0.0,0.0,0.0,-0.0020868210121989,60.0,2.242281198501587,-0.0,-1.1957493661896024e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,3.930415914510377e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,4.138919393881224e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,3.056992136407644e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,4.138919030083344e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0001963324175449,286.30096435546875,294.1499938964844,291.5591735839844,291.2366943359375,292.812255859375,292.3482360839844,286.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003691347665153,4.740660641822102e-10,0.000369134300854,-0.0008771933498792,0.0,0.0,0.0,-0.0020868210121989,60.0,2.242281198501587,-0.0,-1.1957493661896024e-08,0.0,281.2615966796875,283.7908630371094,297.12091064453125,298.93585205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.6743608696194616e-20,-2.6478818811711006e-20,-2.6479018740618843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
